time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286380,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,9.42171536735259e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,9.921521268552168e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,7.328003266593441e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,9.921520540956408e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,0.0004706339677795,284.8280029296875,294.1499938964844,286.00469970703125,282.2479858398437,286.8924255371094,286.18658447265625,284.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038771433755,6.31746610579853e-09,0.0010038708569481,-0.0156029853969812,0.0,0.0,0.0,-0.0079446537420153,60.0,0.7233775854110718,-0.0,-6.87101362473186e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,9.42171536735259e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,9.921521268552168e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,7.328003266593441e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,9.921520540956408e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,0.0004706339677795,284.8280029296875,294.1499938964844,286.00469970703125,282.2479858398437,286.8924255371094,286.18658447265625,284.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038771433755,6.31746610579853e-09,0.0010038708569481,-0.0156029853969812,0.0,0.0,0.0,-0.0079446537420153,60.0,0.7233775854110718,-0.0,-6.87101362473186e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,9.427265467820688e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,9.927366045303644e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,7.332319364650175e-05,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,9.92736459011212e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.804443359375,0.0,0.0,0.0004709112108685,284.8286437988281,294.1499938964844,285.9919738769531,282.2489929199219,286.8844299316406,286.1641540527344,284.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044681839644,6.386609907593765e-09,0.0010044617811217,-0.0157841090112924,0.0,0.0,0.0,-0.0079789301380515,60.0,0.714009702205658,-0.0,-6.879110259205845e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80523681640625,0.0,0.0,9.43211416597478e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80523681640625,0.0,0.0,9.932471584761517e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052673339844,0.0,0.0,7.336090493481606e-05,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80523681640625,0.0,0.0,9.932470129569992e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,0.0004711534129455,284.82928466796875,294.1499938964844,285.9806213378906,282.2508850097656,286.8763732910156,286.1426696777344,284.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049848351627,6.447015366006781e-09,0.0010049783159047,-0.0159423388540744,0.0,0.0,0.0,-0.0080088758841156,60.0,0.7053471803665161,-0.0,-6.886187975396751e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,9.438948472961783e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,9.939668234437704e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064880371094,0.0,0.0,7.341406308114529e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,9.939667506841944e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062438964844,0.0,0.0,0.0004714948008768,284.83056640625,294.1499938964844,285.96221923828125,282.2575988769531,286.8602294921875,286.1033935546875,284.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057133622467,6.532155705230025e-09,0.0010057067265734,-0.0161653626710176,0.0,0.0,0.0,-0.0080510852858424,60.0,0.6906304955482483,-0.0,-6.896169679748709e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,9.438948472961783e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,9.939668234437704e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064880371094,0.0,0.0,7.341406308114529e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,9.939667506841944e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062438964844,0.0,0.0,0.0004714948008768,284.83056640625,294.1499938964844,285.96221923828125,282.2575988769531,286.8602294921875,286.1033935546875,284.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057133622467,6.532155705230025e-09,0.0010057067265734,-0.0161653626710176,0.0,0.0,0.0,-0.0080510852858424,60.0,0.6906304955482483,-0.0,-6.896169679748709e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,9.44135244935751e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8073425292969,0.0,0.0,9.94219954009168e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,7.343275501625612e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,9.942198812495916e-05,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80712890625,0.0,0.0,0.0004716148832812,284.8315124511719,294.1499938964844,285.95233154296875,282.26544189453125,286.8479919433594,286.0774230957031,284.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059693595394,6.562100196561005e-09,0.0010059628402814,-0.0162438005208969,0.0,0.0,0.0,-0.0080659296363592,60.0,0.6820850372314453,-0.0,-6.899682603034307e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,9.441582369618118e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,9.942441829480232e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,7.343454490182921e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,9.942440374288708e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,0.0004716263501904,284.8318176269531,294.1499938964844,285.95001220703125,282.2684326171875,286.8441467285156,286.06988525390625,284.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059939231723,6.564963683786118e-09,0.001005987287499,-0.0162513013929128,0.0,0.0,0.0,-0.0080673499032855,60.0,0.679836630821228,-0.0,-6.900017979205586e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,9.44107014220208e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,9.94190268102102e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.808837890625,0.0,0.0,7.343056495301425e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,9.941901953425258e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086242675781,0.0,0.0,0.0004716007970273,284.83306884765625,294.1499938964844,285.9423217773437,282.28277587890625,286.82818603515625,286.0418701171875,284.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059394408017,6.558579457305313e-09,0.0010059329215437,-0.016234578564763,0.0,0.0,0.0,-0.0080641852691769,60.0,0.6722216010093689,-0.0,-6.899269067162096e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,9.44107014220208e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,9.94190268102102e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.808837890625,0.0,0.0,7.343056495301425e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,9.941901953425258e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086242675781,0.0,0.0,0.0004716007970273,284.83306884765625,294.1499938964844,285.9423217773437,282.28277587890625,286.82818603515625,286.0418701171875,284.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059394408017,6.558579457305313e-09,0.0010059329215437,-0.016234578564763,0.0,0.0,0.0,-0.0080641852691769,60.0,0.6722216010093689,-0.0,-6.899269067162096e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099975585937,0.0,0.0,9.438517008675262e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099975585937,0.0,0.0,9.93921421468258e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100280761719,0.0,0.0,7.341070886468515e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099670410156,0.0,0.0,9.939213487086818e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,0.0004714732640422,284.8343505859375,294.1499938964844,285.9372863769531,282.2997131347656,286.8124389648437,286.0189514160156,284.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056673781946,6.526765794490075e-09,0.0010056608589366,-0.0161512419581413,0.0,0.0,0.0,-0.0080484142526984,60.0,0.6669180393218994,-0.0,-6.89553800725662e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099975585937,0.0,0.0,9.438517008675262e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099975585937,0.0,0.0,9.93921421468258e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100280761719,0.0,0.0,7.341070886468515e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099670410156,0.0,0.0,9.939213487086818e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,0.0004714732640422,284.8343505859375,294.1499938964844,285.9372863769531,282.2997131347656,286.8124389648437,286.0189514160156,284.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056673781946,6.526765794490075e-09,0.0010056608589366,-0.0161512419581413,0.0,0.0,0.0,-0.0080484142526984,60.0,0.6669180393218994,-0.0,-6.89553800725662e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,9.436527761863545e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,9.937119466485456e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106384277344,0.0,0.0,7.339523290283978e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,9.937118011293931e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,0.0004713738744612,284.8349609375,294.1499938964844,285.9357604980469,282.3091735839844,286.8046264648437,286.00946044921875,284.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054552694782,6.501974514350195e-09,0.0010054487502202,-0.0160863045603036,0.0,0.0,0.0,-0.0080361235886812,60.0,0.6650462746620178,-0.0,-6.892630466381888e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111572265625,0.0,0.0,9.4341863587033e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,9.934653644450008e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81121826171875,0.0,0.0,7.337702118093148e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111572265625,0.0,0.0,9.934652189258486e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110046386719,0.0,0.0,0.0004712569352705,284.8356018066406,294.1499938964844,285.9349060058594,282.3193054199219,286.7969055175781,286.0008850097656,284.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052056750282,6.4727991855306755e-09,0.0010051992721855,-0.0160098802298307,0.0,0.0,0.0,-0.0080216601490974,60.0,0.6635487079620361,-0.0,-6.889209913651939e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,9.428305929759516e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,9.928461076924576e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124084472656,0.0,0.0,7.333128451136872e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,9.928460349328816e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.0,0.0,0.0004709631903097,284.8368530273437,294.1499938964844,285.93524169921875,282.3414611816406,286.7816467285156,285.9865417480469,284.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045794770121,6.399531127243563e-09,0.0010045730741694,-0.0158179551362991,0.0,0.0,0.0,-0.00798533950001,60.0,0.6618355512619019,-0.0,-6.88062442577575e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,9.428305929759516e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,9.928461076924576e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124084472656,0.0,0.0,7.333128451136872e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,9.928460349328816e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.0,0.0,0.0004709631903097,284.8368530273437,294.1499938964844,285.93524169921875,282.3414611816406,286.7816467285156,285.9865417480469,284.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045794770121,6.399531127243563e-09,0.0010045730741694,-0.0158179551362991,0.0,0.0,0.0,-0.00798533950001,60.0,0.6618355512619019,-0.0,-6.88062442577575e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,9.4209004600998e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,9.920662705553696e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,7.327368803089485e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,9.920661977957934e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133544921875,0.0,0.0,0.0004705932806245,284.83807373046875,294.1499938964844,285.9383239746094,282.3661804199219,286.7667541503906,285.97613525390625,284.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037902975454,6.307261379845386e-09,0.0010037840111181,-0.015576253645122,0.0,0.0,0.0,-0.0079395975917577,60.0,0.6620254516601562,-0.0,-6.869819202393046e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,9.4209004600998e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,9.920662705553696e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,7.327368803089485e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,9.920661977957934e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133544921875,0.0,0.0,0.0004705932806245,284.83807373046875,294.1499938964844,285.9383239746094,282.3661804199219,286.7667541503906,285.97613525390625,284.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037902975454,6.307261379845386e-09,0.0010037840111181,-0.015576253645122,0.0,0.0,0.0,-0.0079395975917577,60.0,0.6620254516601562,-0.0,-6.869819202393046e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.0,0.0,9.41228136071004e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,9.911586676025765e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.0,0.0,7.320664735743776e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.0,0.0,9.91158522083424e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145446777344,0.0,0.0,0.0004701627476606,284.8393249511719,294.1499938964844,285.9442443847656,282.3934631347656,286.752197265625,285.9690856933594,284.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028720134869,6.1998690625841846e-09,0.0010028658434748,-0.0152949346229434,0.0,0.0,0.0,-0.0078863585367798,60.0,0.6639370918273926,-0.0,-6.85725325411113e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.0,0.0,9.41228136071004e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,9.911586676025765e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.0,0.0,7.320664735743776e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.0,0.0,9.91158522083424e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145446777344,0.0,0.0,0.0004701627476606,284.8393249511719,294.1499938964844,285.9442443847656,282.3934631347656,286.752197265625,285.9690856933594,284.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028720134869,6.1998690625841846e-09,0.0010028658434748,-0.0152949346229434,0.0,0.0,0.0,-0.0078863585367798,60.0,0.6639370918273926,-0.0,-6.85725325411113e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,9.4023605925031e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,9.90113985608332e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81591796875,0.0,0.0,7.312949310289696e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,9.901139128487556e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157043457031,0.0,0.0,0.0004696671967394,284.8405456542969,294.1499938964844,285.9530029296875,282.4232482910156,286.73809814453125,285.9656066894531,284.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018149623647,6.076268377341876e-09,0.0010018089087679,-0.0149711528792977,0.0,0.0,0.0,-0.0078250840306282,60.0,0.6678648591041565,-0.0,-6.84280578866492e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,9.4023605925031e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,9.90113985608332e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81591796875,0.0,0.0,7.312949310289696e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,9.901139128487556e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157043457031,0.0,0.0,0.0004696671967394,284.8405456542969,294.1499938964844,285.9530029296875,282.4232482910156,286.73809814453125,285.9656066894531,284.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018149623647,6.076268377341876e-09,0.0010018089087679,-0.0149711528792977,0.0,0.0,0.0,-0.0078250840306282,60.0,0.6678648591041565,-0.0,-6.84280578866492e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81646728515625,0.0,0.0,9.396996028954165e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81646728515625,0.0,0.0,9.895490802591668e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164978027344,0.0,0.0,7.308776548597962e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81646728515625,0.0,0.0,9.895489347400144e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.0,0.0,0.0004693992377724,284.8411560058594,294.1499938964844,285.9584655761719,282.4390869140625,286.731201171875,285.96502685546875,284.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012432467192,6.009427178099713e-09,0.0010012371931225,-0.0147960549220442,0.0,0.0,0.0,-0.0077919475734233,60.0,0.6705074906349182,-0.0,-6.834999055627122e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.0,0.0,9.391358616994694e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,9.889554348774254e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,7.304392056539655e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.0,0.0,9.889552893582731e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,0.0004691176000051,284.841796875,294.1499938964844,285.96466064453125,282.45556640625,286.7244567871094,285.9651794433594,284.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006425436586,5.939185143688519e-09,0.0010006366064772,-0.0146120470017194,0.0,0.0,0.0,-0.0077571258880198,60.0,0.6736204028129578,-0.0,-6.826800102999186e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,9.379311086377128e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182373046875,0.0,0.0,9.876867989078164e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,7.295021350728348e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,9.87686653388664e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81805419921875,0.0,0.0,0.0004685158492065,284.843017578125,294.1499938964844,285.9792785644531,282.4903869628906,286.7112731933594,285.9674377441406,284.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993590647354,5.789086099383667e-09,0.0009993532439693,-0.0142188379541039,0.0,0.0,0.0,-0.0076827160082757,60.0,0.6811968684196472,-0.0,-6.809295882703736e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,9.379311086377128e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182373046875,0.0,0.0,9.876867989078164e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,7.295021350728348e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,9.87686653388664e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81805419921875,0.0,0.0,0.0004685158492065,284.843017578125,294.1499938964844,285.9792785644531,282.4903869628906,286.7112731933594,285.9674377441406,284.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993590647354,5.789086099383667e-09,0.0009993532439693,-0.0142188379541039,0.0,0.0,0.0,-0.0076827160082757,60.0,0.6811968684196472,-0.0,-6.809295882703736e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191833496094,0.0,0.0,9.368444443680346e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,9.865423635346816e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,7.286569598363712e-05,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191833496094,0.0,0.0,9.865422907751054e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81903076171875,0.0,0.0,0.0004679730045609,284.8440246582031,294.1499938964844,285.99383544921875,282.52154541015625,286.7006225585937,285.9715270996094,284.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982010815292,5.653688184281691e-09,0.0009981954935938,-0.013864136300981,0.0,0.0,0.0,-0.0076155932620167,60.0,0.6891078948974609,-0.0,-6.793525386683541e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193664550781,0.0,0.0,9.366279118694364e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81939697265625,0.0,0.0,9.863144077826291e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194274902344,0.0,0.0,7.284885214176029e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193664550781,0.0,0.0,9.86314335023053e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0004678648547269,284.8442077636719,294.1499938964844,285.9968566894531,282.5276794433594,286.6986389160156,285.9725036621094,284.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979704627767,5.626713761586188e-09,0.0009979647584259,-0.0137934694066643,0.0,0.0,0.0,-0.0076022208668291,60.0,0.6907811164855957,-0.0,-6.790385498334217e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,9.352367487736046e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.820556640625,0.0,0.0,9.848493937170132e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.0,0.0,7.274065137607977e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,9.848493209574372e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.0,0.0,0.0004671699134632,284.8454284667969,294.1499938964844,286.0175170898437,282.5674133300781,286.6866149902344,285.980224609375,284.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964881464838,5.45338219026803e-09,0.0009964826749637,-0.0133393835276365,0.0,0.0,0.0,-0.0075162933208048,60.0,0.7023338079452515,-0.0,-6.77022811146344e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,9.352367487736046e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.820556640625,0.0,0.0,9.848493937170132e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.0,0.0,7.274065137607977e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,9.848493209574372e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.0,0.0,0.0004671699134632,284.8454284667969,294.1499938964844,286.0175170898437,282.5674133300781,286.6866149902344,285.980224609375,284.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964881464838,5.45338219026803e-09,0.0009964826749637,-0.0133393835276365,0.0,0.0,0.0,-0.0075162933208048,60.0,0.7023338079452515,-0.0,-6.77022811146344e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216857910156,0.0,0.0,9.337675146525726e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,9.833022340899332e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,7.26263751857914e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216857910156,0.0,0.0,9.833021613303572e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,0.0004664360021706,284.8466491699219,294.1499938964844,286.041259765625,282.6095886230469,286.6752319335937,285.99053955078125,284.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949227096512,5.270328617967834e-09,0.0009949173545464,-0.0128598203882575,0.0,0.0,0.0,-0.0074255457147955,60.0,0.7159073948860168,-0.0,-6.748972936065911e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216857910156,0.0,0.0,9.337675146525726e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,9.833022340899332e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,7.26263751857914e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216857910156,0.0,0.0,9.833021613303572e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,0.0004664360021706,284.8466491699219,294.1499938964844,286.041259765625,282.6095886230469,286.6752319335937,285.99053955078125,284.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949227096512,5.270328617967834e-09,0.0009949173545464,-0.0128598203882575,0.0,0.0,0.0,-0.0074255457147955,60.0,0.7159073948860168,-0.0,-6.748972936065911e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,9.330050670541824e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,9.824993321672082e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,7.256707613123581e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,9.82499259407632e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221130371094,0.0,0.0,0.0004660551494453,284.84722900390625,294.1499938964844,286.0542907714844,282.631591796875,286.6697998046875,285.9967041015625,284.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941101307049,5.175333939178017e-09,0.0009941050084307,-0.0126109486445784,0.0,0.0,0.0,-0.0073784519918262,60.0,0.723480761051178,-0.0,-6.737955260405215e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228454589844,0.0,0.0,9.322290134150536e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228454589844,0.0,0.0,9.816821693675593e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228759765625,0.0,0.0,7.250672206282616e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228454589844,0.0,0.0,9.816820966079832e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226928710937,0.0,0.0,0.0004656675155274,284.84783935546875,294.1499938964844,286.068115234375,282.6541748046875,286.66455078125,286.0033874511719,284.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.07865127730156e-09,0.0009932782268151,-0.0123576540499925,0.0,0.0,0.0,-0.0073305224068462,60.0,0.7315292358398438,-0.0,-6.72675142254775e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.823974609375,0.0,0.0,9.306397259933874e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240051269531,0.0,0.0,9.800085535971448e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82403564453125,0.0,0.0,7.238310354296118e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.823974609375,0.0,0.0,9.800084808375686e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238220214844,0.0,0.0,0.000464873650344,284.8490295410156,294.1499938964844,286.0981750488281,282.7012023925781,286.6545104980469,286.0183410644531,284.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991589971818,4.880639892235194e-09,0.0009915850823745,-0.0118388840928673,0.0,0.0,0.0,-0.0072323600761592,60.0,0.7490941286087036,-0.0,-6.703834998234015e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.823974609375,0.0,0.0,9.306397259933874e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240051269531,0.0,0.0,9.800085535971448e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82403564453125,0.0,0.0,7.238310354296118e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.823974609375,0.0,0.0,9.800084808375686e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238220214844,0.0,0.0,0.000464873650344,284.8490295410156,294.1499938964844,286.0981750488281,282.7012023925781,286.6545104980469,286.0183410644531,284.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991589971818,4.880639892235194e-09,0.0009915850823745,-0.0118388840928673,0.0,0.0,0.0,-0.0072323600761592,60.0,0.7490941286087036,-0.0,-6.703834998234015e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251342773437,0.0,0.0,9.290177695220336e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251342773437,0.0,0.0,9.783005953067914e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251647949219,0.0,0.0,7.225695298984647e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251037597656,0.0,0.0,9.783004497876392e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249816894531,0.0,0.0,0.0004640634579118,284.8502197265625,294.1499938964844,286.1314392089844,282.7505798339844,286.64532470703125,286.0356750488281,284.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898617863655,4.678558873649763e-09,0.0009898571297526,-0.0113094430416822,0.0,0.0,0.0,-0.007132179569453,60.0,0.7688895463943481,-0.0,-6.680487274479674e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251342773437,0.0,0.0,9.290177695220336e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251342773437,0.0,0.0,9.783005953067914e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251647949219,0.0,0.0,7.225695298984647e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251037597656,0.0,0.0,9.783004497876392e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249816894531,0.0,0.0,0.0004640634579118,284.8502197265625,294.1499938964844,286.1314392089844,282.7505798339844,286.64532470703125,286.0356750488281,284.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898617863655,4.678558873649763e-09,0.0009898571297526,-0.0113094430416822,0.0,0.0,0.0,-0.007132179569453,60.0,0.7688895463943481,-0.0,-6.680487274479674e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,9.27379951463081e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,9.765758295543492e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262939453125,0.0,0.0,7.212956552393734e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,9.76575756794773e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,0.00046324529103,284.8514099121094,294.1499938964844,286.1679992675781,282.80230712890625,286.6369323730469,286.0551452636719,284.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988116604276,4.474497661277611e-09,0.0009881120640784,-0.0107748042792081,0.0,0.0,0.0,-0.0070310174487531,60.0,0.7907607555389404,-0.0,-6.656951967443092e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
