time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288720,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,9.27379951463081e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,9.765758295543492e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262939453125,0.0,0.0,7.212956552393734e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,9.76575756794773e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,0.00046324529103,284.8514099121094,294.1499938964844,286.1679992675781,282.80230712890625,286.6369323730469,286.0551452636719,284.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988116604276,4.474497661277611e-09,0.0009881120640784,-0.0107748042792081,0.0,0.0,0.0,-0.0070310174487531,60.0,0.7907607555389404,-0.0,-6.656951967443092e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,9.257475903723388e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,9.748568845679983e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,7.200260006356984e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,9.74856739048846e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272399902344,0.0,0.0,0.0004624299181159,284.8525695800781,294.1499938964844,286.2078857421875,282.8563842773437,286.6293640136719,286.0765686035156,284.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271122566734675e-09,0.0009863729355856,-0.0102419536560773,0.0,0.0,0.0,-0.0069301952607929,60.0,0.8147258162498474,-0.0,-6.633536742128855e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,9.257475903723388e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,9.748568845679983e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,7.200260006356984e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,9.74856739048846e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272399902344,0.0,0.0,0.0004624299181159,284.8525695800781,294.1499938964844,286.2078857421875,282.8563842773437,286.6293640136719,286.0765686035156,284.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271122566734675e-09,0.0009863729355856,-0.0102419536560773,0.0,0.0,0.0,-0.0069301952607929,60.0,0.8147258162498474,-0.0,-6.633536742128855e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82794189453125,0.0,0.0,9.249398135580122e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279724121094,0.0,0.0,9.740062523633242e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280029296875,0.0,0.0,7.193977944552898e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82794189453125,0.0,0.0,9.74006179603748e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82781982421875,0.0,0.0,0.0004620264226105,284.8531494140625,294.1499938964844,286.2290954589844,282.8843078613281,286.6259460449219,286.08807373046875,284.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855165844783,4.170483069998454e-09,0.000985512509942,-0.0099782701581716,0.0,0.0,0.0,-0.0068803043104708,60.0,0.8275860548019409,-0.0,-6.621965553677e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285217285156,0.0,0.0,9.241420775651932e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285217285156,0.0,0.0,9.731661702971904e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285522460937,0.0,0.0,7.187773007899523e-05,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285217285156,0.0,0.0,9.731660975376144e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.828369140625,0.0,0.0,0.0004616279329638,284.8537292480469,294.1499938964844,286.2511291503906,282.9128112792969,286.6227722167969,286.1000366210937,284.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846666362136,4.071092796209541e-09,0.0009846625616773,-0.0097178593277931,0.0,0.0,0.0,-0.0068310322239995,60.0,0.8409895896911621,-0.0,-6.610547842456074e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82965087890625,0.0,0.0,9.225855319527908e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82965087890625,0.0,0.0,9.715270425658672e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296813964844,0.0,0.0,7.175666542025283e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82965087890625,0.0,0.0,9.715269698062912e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,0.0004608503950294,284.8548889160156,294.1499938964844,286.2978210449219,282.97149658203125,286.61700439453125,286.1251220703125,284.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830079507082,3.877164811427747e-09,0.0009830041090026,-0.0092097446322441,0.0,0.0,0.0,-0.0067348927259445,60.0,0.8693211674690247,-0.0,-6.588297196685744e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82965087890625,0.0,0.0,9.225855319527908e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82965087890625,0.0,0.0,9.715270425658672e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296813964844,0.0,0.0,7.175666542025283e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82965087890625,0.0,0.0,9.715269698062912e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,0.0004608503950294,284.8548889160156,294.1499938964844,286.2978210449219,282.97149658203125,286.61700439453125,286.1251220703125,284.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830079507082,3.877164811427747e-09,0.0009830041090026,-0.0092097446322441,0.0,0.0,0.0,-0.0067348927259445,60.0,0.8693211674690247,-0.0,-6.588297196685744e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,9.212084842147306e-05,298.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,9.700770169729368e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,7.164956332417205e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,9.700768714537844e-05,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.0,0.0,0.0004601625551003,284.85595703125,294.1499938964844,286.34381103515625,283.02752685546875,286.612548828125,286.1497497558594,284.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815407684072,3.7056011592539996e-09,0.0009815370431169,-0.0087602213025093,0.0,0.0,0.0,-0.0066498410888016,60.0,0.8974016904830933,-0.0,-6.568644295157355e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,9.210927237290888e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307800292969,0.0,0.0,9.69955071923323e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.830810546875,0.0,0.0,7.164055568864569e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,9.699549264041708e-05,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,0.0004601046966854,284.8560485839844,294.1499938964844,286.3479309082031,283.0325012207031,286.6122131347656,286.1519470214844,284.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814173681661,3.691174699227417e-09,0.0009814136428758,-0.0087224217131733,0.0,0.0,0.0,-0.0066426889970898,60.0,0.8999360799789429,-0.0,-6.566992993839449e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318786621094,0.0,0.0,9.19689264264889e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319091796875,0.0,0.0,9.6847717941273e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319091796875,0.0,0.0,7.153140177251771e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318786621094,0.0,0.0,9.684770338935778e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.0,0.0,0.0004594036727212,284.8572082519531,294.1499938964844,286.4015808105469,283.0957336425781,286.6084289550781,286.18048095703125,284.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799218969419,3.516321234187103e-09,0.0009799184044823,-0.0082642724737524,0.0,0.0,0.0,-0.0065560061484575,60.0,0.9329589009284972,-0.0,-6.546996189626952e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318786621094,0.0,0.0,9.19689264264889e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319091796875,0.0,0.0,9.6847717941273e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319091796875,0.0,0.0,7.153140177251771e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318786621094,0.0,0.0,9.684770338935778e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.0,0.0,0.0004594036727212,284.8572082519531,294.1499938964844,286.4015808105469,283.0957336425781,286.6084289550781,286.18048095703125,284.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799218969419,3.516321234187103e-09,0.0009799184044823,-0.0082642724737524,0.0,0.0,0.0,-0.0065560061484575,60.0,0.9329589009284972,-0.0,-6.546996189626952e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,9.183814836433156e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,9.671000589150935e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330383300781,0.0,0.0,7.142968388507143e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,9.670999861555174e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328552246094,0.0,0.0,0.0004587504372466,284.8583374023437,294.1499938964844,286.4587707519531,283.16119384765625,286.6056823730469,286.21063232421875,284.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785284055396,3.3533920085204727e-09,0.0009785251459106,-0.0078373635187745,0.0,0.0,0.0,-0.0064752348698675,60.0,0.9682664275169371,-0.0,-6.528390628091074e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,9.183814836433156e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,9.671000589150935e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330383300781,0.0,0.0,7.142968388507143e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,9.670999861555174e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328552246094,0.0,0.0,0.0004587504372466,284.8583374023437,294.1499938964844,286.4587707519531,283.16119384765625,286.6056823730469,286.21063232421875,284.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785284055396,3.3533920085204727e-09,0.0009785251459106,-0.0078373635187745,0.0,0.0,0.0,-0.0064752348698675,60.0,0.9682664275169371,-0.0,-6.528390628091074e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83355712890625,0.0,0.0,9.177776519209146e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83355712890625,0.0,0.0,9.66464140219614e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,7.138271757867187e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83355712890625,0.0,0.0,9.664640674600378e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,0.0004584487760439,284.8589172363281,294.1499938964844,286.4887084960937,283.1947631835937,286.6048278808594,286.2264404296875,284.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778850944712,3.278155302766094e-09,0.0009778818348422,-0.0076402258127927,0.0,0.0,0.0,-0.0064379372633993,60.0,0.9869954586029052,-0.0,-6.519807271843092e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,9.171960118692368e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,9.65851650107652e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.0,7.133747567422688e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,9.658515045884997e-05,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339538574219,0.0,0.0,0.0004581582325045,284.8594970703125,294.1499938964844,286.5195617675781,283.2288818359375,286.6041564941406,286.2425842285156,284.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772654157131,3.205687271190527e-09,0.0009772622724995,-0.0074503412470221,0.0,0.0,0.0,-0.0064020119607448,60.0,1.0061743259429932,-0.0,-6.51154579145441e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.835205078125,0.0,0.0,9.16135686566122e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.835205078125,0.0,0.0,9.647350816521794e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,7.125500997062773e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.835205078125,0.0,0.0,9.647350088926032e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,0.0004576286009978,284.8606262207031,294.1499938964844,286.5840148925781,283.2987365722656,286.6037292480469,286.2761535644531,284.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761354885995,3.0735876066501078e-09,0.0009761324035935,-0.0071042063646018,0.0,0.0,0.0,-0.006336523219943,60.0,1.046420931816101,-0.0,-6.496499338481955e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.835205078125,0.0,0.0,9.16135686566122e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.835205078125,0.0,0.0,9.647350816521794e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,7.125500997062773e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.835205078125,0.0,0.0,9.647350088926032e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,0.0004576286009978,284.8606262207031,294.1499938964844,286.5840148925781,283.2987365722656,286.6037292480469,286.2761535644531,284.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761354885995,3.0735876066501078e-09,0.0009761324035935,-0.0071042063646018,0.0,0.0,0.0,-0.006336523219943,60.0,1.046420931816101,-0.0,-6.496499338481955e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363037109375,0.0,0.0,9.152100392384456e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363037109375,0.0,0.0,9.637603943701832e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363342285156,0.0,0.0,7.1183021645993e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363037109375,0.0,0.0,9.63760248851031e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.0,0.0,0.0004571662284433,284.8617553710937,294.1499938964844,286.65216064453125,283.3707275390625,286.6044006347656,286.3114318847656,284.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751491597853,2.958264522234799e-09,0.0009751461911946,-0.0068020275793969,0.0,0.0,0.0,-0.0062793521210551,60.0,1.0891270637512207,-0.0,-6.483377745780673e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363037109375,0.0,0.0,9.152100392384456e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363037109375,0.0,0.0,9.637603943701832e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363342285156,0.0,0.0,7.1183021645993e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363037109375,0.0,0.0,9.63760248851031e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.0,0.0,0.0004571662284433,284.8617553710937,294.1499938964844,286.65216064453125,283.3707275390625,286.6044006347656,286.3114318847656,284.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751491597853,2.958264522234799e-09,0.0009751461911946,-0.0068020275793969,0.0,0.0,0.0,-0.0062793521210551,60.0,1.0891270637512207,-0.0,-6.483377745780673e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83740234375,0.0,0.0,9.144310024566948e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83740234375,0.0,0.0,9.62939957389608e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.0,0.0,7.112242019502446e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83740234375,0.0,0.0,9.62939884630032e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,0.0004567770520225,284.8628845214844,294.1499938964844,286.7240600585937,283.4448547363281,286.6063232421875,286.3486022949219,284.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743190021254,2.8611979452364267e-09,0.0009743160917423,-0.0065476847812533,0.0,0.0,0.0,-0.0062312320806086,60.0,1.1344211101531982,-0.0,-6.472344438179789e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83740234375,0.0,0.0,9.144310024566948e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83740234375,0.0,0.0,9.62939957389608e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.0,0.0,7.112242019502446e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83740234375,0.0,0.0,9.62939884630032e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,0.0004567770520225,284.8628845214844,294.1499938964844,286.7240600585937,283.4448547363281,286.6063232421875,286.3486022949219,284.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743190021254,2.8611979452364267e-09,0.0009743160917423,-0.0065476847812533,0.0,0.0,0.0,-0.0062312320806086,60.0,1.1344211101531982,-0.0,-6.472344438179789e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,9.138043969869614e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,9.622801007935776e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385314941406,0.0,0.0,7.107368583092466e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,9.622800280340016e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,0.0004564640694297,284.8639831542969,294.1499938964844,286.7997436523437,283.5210876464844,286.6094970703125,286.3878479003906,284.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736512438394,2.78312861645702e-09,0.0009736484498716,-0.0063431188464164,0.0,0.0,0.0,-0.0061925291083753,60.0,1.1823222637176514,-0.0,-6.463476864837503e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,9.138043969869614e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,9.622801007935776e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385314941406,0.0,0.0,7.107368583092466e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,9.622800280340016e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,0.0004564640694297,284.8639831542969,294.1499938964844,286.7997436523437,283.5210876464844,286.6094970703125,286.3878479003906,284.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736512438394,2.78312861645702e-09,0.0009736484498716,-0.0063431188464164,0.0,0.0,0.0,-0.0061925291083753,60.0,1.1823222637176514,-0.0,-6.463476864837503e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83905029296875,0.0,0.0,9.13549229153432e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83905029296875,0.0,0.0,9.62011399678886e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390808105469,0.0,0.0,7.105383701855317e-05,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83905029296875,0.0,0.0,9.620113269193098e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.0,0.0,0.0004563365946523,284.86456298828125,294.1499938964844,286.8390197753906,283.5599670410156,286.611572265625,286.4083557128906,284.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733795304782,2.751335381745434e-09,0.0009733767365105,-0.0062598106451332,0.0,0.0,0.0,-0.0061767688021063,60.0,1.2072745561599731,-0.0,-6.459867307739843e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,9.133374987868592e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.0,0.0,9.617884643375874e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,7.103737152647227e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,9.617883188184352e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394470214844,0.0,0.0,0.0004562308313325,284.8651123046875,294.1499938964844,286.8792724609375,283.5993347167969,286.6139831542969,286.4295349121094,284.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731538593769,2.724955372457316e-09,0.0009731511236168,-0.006190687417984,0.0,0.0,0.0,-0.0061636907048523,60.0,1.2329362630844116,-0.0,-6.45687308065135e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.0,0.0,9.130380203714594e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,9.614731243345886e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,7.101408118614927e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.0,0.0,9.614729788154364e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8405456542969,0.0,0.0,0.0004560812667477,284.8662109375,294.1499938964844,286.9626770019531,283.6796569824219,286.6197814941406,286.4739074707031,284.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345321491,2.687645439536368e-09,0.0009728318545967,-0.0060929232276976,0.0,0.0,0.0,-0.0061451932415366,60.0,1.2862436771392822,-0.0,-6.45263966703169e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.0,0.0,9.130380203714594e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,9.614731243345886e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,7.101408118614927e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.0,0.0,9.614729788154364e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8405456542969,0.0,0.0,0.0004560812667477,284.8662109375,294.1499938964844,286.9626770019531,283.6796569824219,286.6197814941406,286.4739074707031,284.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345321491,2.687645439536368e-09,0.0009728318545967,-0.0060929232276976,0.0,0.0,0.0,-0.0061451932415366,60.0,1.2862436771392822,-0.0,-6.45263966703169e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.050000000745058,9.129109821515158e-05,298.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.050000000745058,9.613393194740638e-05,298.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.0,0.050000000745058,7.100420043570921e-05,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.050000000745058,9.613392467144875e-05,298.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.050000000745058,0.0004560177912935,284.8673095703125,291.1499938964844,287.04998779296875,283.7619323730469,286.626953125,286.5214233398437,284.9911193847656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726990829221,2.671814769428238e-09,0.0009726964053697,-0.0060514421202242,0.0,0.0,0.0,-0.0061373449862003,60.0,1.3423795700073242,-0.0,-6.450843414995688e-08,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.050000000745058,9.129109821515158e-05,298.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.050000000745058,9.613393194740638e-05,298.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.0,0.050000000745058,7.100420043570921e-05,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.050000000745058,9.613392467144875e-05,298.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.050000000745058,0.0004560177912935,284.8673095703125,291.1499938964844,287.04998779296875,283.7619323730469,286.626953125,286.5214233398437,284.9911193847656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726990829221,2.671814769428238e-09,0.0009726964053697,-0.0060514421202242,0.0,0.0,0.0,-0.0061373449862003,60.0,1.3423795700073242,-0.0,-6.450843414995688e-08,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6342597603797913,0.050000000745058,0.0408344976603984,298.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6342597603797913,0.050000000745058,0.0430006943643093,298.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6342597603797913,0.050000000745058,0.0317601673305034,298.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6342597603797913,0.050000000745058,0.0430006943643093,298.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6342597603797913,0.050000000745058,0.2039767652750015,284.9771423339844,291.1499938964844,287.0957336425781,283.8036499023437,293.84930419921875,295.67193603515625,285.1441955566406,1.0,0.1097203269600868,0.0688435360789299,0.0688435360789299,1.0,1.0,-0.4365363717079162,0.0001799541787477,0.4363564252853393,-0.1359117329120636,0.0,0.0,0.0,10.143515586853027,60.0,1195.155517578125,-0.0,12.276873588562012,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.628173828125,0.6310930252075195,0.050000000745058,0.0452290102839469,298.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.628173828125,0.6310930252075195,0.050000000745058,0.0476283282041549,298.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.628173828125,0.6310930252075195,0.050000000745058,0.0351781211793422,297.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.628173828125,0.6310930252075195,0.050000000745058,0.0476283282041549,298.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.628173828125,0.6310930252075195,0.050000000745058,0.2259282767772674,285.7228088378906,291.1499938964844,287.1435241699219,283.8454895019531,294.84454345703125,298.078125,286.3781433105469,1.0,0.1210906356573104,0.1376870721578598,0.1376870721578598,1.0,1.0,-0.4819467067718506,0.0094959009438753,0.4724507927894592,-0.1362486332654953,0.0,0.0,0.0,12.504643440246582,60.0,2453.383544921875,-0.0,16.677995681762695,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.79766845703125,0.5708256959915161,0.050000000745058,0.0456814356148242,297.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.79766845703125,0.5708256959915161,0.050000000745058,0.0481047518551349,298.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79766845703125,0.5708256959915161,0.050000000745058,0.0355300046503543,297.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79766845703125,0.5708256959915161,0.050000000745058,0.0481047518551349,298.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79766845703125,0.5708256959915161,0.050000000745058,0.2281882315874099,287.8846130371094,291.1499938964844,287.2451171875,283.9295959472656,294.8414611816406,298.13189697265625,288.2782592773437,1.0,0.1405960023403167,0.2753741443157196,0.2753741443157196,1.0,1.0,-0.4867449104785919,0.0432299748063087,0.4435149431228637,-0.1037507280707359,0.0,0.0,0.0,20.025524139404297,60.0,2391.1826171875,-0.0,23.189058303833008,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.79766845703125,0.5708256959915161,0.050000000745058,0.0456814356148242,297.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.79766845703125,0.5708256959915161,0.050000000745058,0.0481047518551349,298.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79766845703125,0.5708256959915161,0.050000000745058,0.0355300046503543,297.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79766845703125,0.5708256959915161,0.050000000745058,0.0481047518551349,298.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79766845703125,0.5708256959915161,0.050000000745058,0.2281882315874099,287.8846130371094,291.1499938964844,287.2451171875,283.9295959472656,294.8414611816406,298.13189697265625,288.2782592773437,1.0,0.1405960023403167,0.2753741443157196,0.2753741443157196,1.0,1.0,-0.4867449104785919,0.0432299748063087,0.4435149431228637,-0.1037507280707359,0.0,0.0,0.0,20.025524139404297,60.0,2391.1826171875,-0.0,23.189058303833008,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5487976074219,0.5490943193435669,0.050000000745058,0.0458189733326435,297.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5487976074219,0.5490943193435669,0.050000000745058,0.0482495836913585,298.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5487976074219,0.5490943193435669,0.050000000745058,0.0356369763612747,297.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5487976074219,0.5490943193435669,0.050000000745058,0.0482495836913585,298.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5487976074219,0.5490943193435669,0.050000000745058,0.2288752496242523,288.6192932128906,291.1499938964844,287.2987060546875,283.9718017578125,294.8578186035156,298.12939453125,288.9596252441406,1.0,0.1489973664283752,0.3442176878452301,0.3442176878452301,1.0,1.0,-0.4882102608680725,0.0699388459324836,0.418271392583847,-0.0774946585297584,0.0,0.0,0.0,23.69992446899414,60.0,2173.060302734375,-0.0,26.34103775024414,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2099609375,0.5323112607002258,0.050000000745058,0.0459505096077919,297.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2099609375,0.5323112607002258,0.050000000745058,0.0483880974352359,298.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2099609375,0.5323112607002258,0.050000000745058,0.0357392840087413,297.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2099609375,0.5323112607002258,0.050000000745058,0.0483880974352359,298.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2099609375,0.5323112607002258,0.050000000745058,0.2295323014259338,289.273193359375,291.1499938964844,287.3541259765625,284.0140380859375,294.8812255859375,298.14208984375,289.5853271484375,1.0,0.156555950641632,0.4753741323947906,0.4753741323947906,0.9981703162193298,1.0,-0.4896124005317688,0.1323494613170623,0.3572629392147064,-0.0156745538115501,0.0,0.0,0.0,27.225568771362305,60.0,1963.81298828125,-0.0,29.371055603027344,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3284912109375,0.5095193982124329,0.050000000745058,0.0461897403001785,297.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3284912109375,0.5095193982124329,0.050000000745058,0.0486400239169597,298.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3284912109375,0.5095193982124329,0.050000000745058,0.0359253548085689,297.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3284912109375,0.5095193982124329,0.050000000745058,0.0486400239169597,298.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3284912109375,0.5095193982124329,0.050000000745058,0.2307273298501968,290.374755859375,291.1499938964844,287.4700012207031,284.0986328125,293.7901611328125,298.1874084472656,290.5791931152344,1.0,0.1693756431341171,0.7376870512962341,0.7376870512962341,0.9945108890533448,1.0,-0.4921610355377197,0.2055579125881195,0.2866031229496002,0.056660458445549,0.0,0.0,0.0,33.63288116455078,60.0,1333.740234375,-0.0,34.93495559692383,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3284912109375,0.5095193982124329,0.050000000745058,0.0461897403001785,297.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3284912109375,0.5095193982124329,0.050000000745058,0.0486400239169597,298.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3284912109375,0.5095193982124329,0.050000000745058,0.0359253548085689,297.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3284912109375,0.5095193982124329,0.050000000745058,0.0486400239169597,298.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3284912109375,0.5095193982124329,0.050000000745058,0.2307273298501968,290.374755859375,291.1499938964844,287.4700012207031,284.0986328125,293.7901611328125,298.1874084472656,290.5791931152344,1.0,0.1693756431341171,0.7376870512962341,0.7376870512962341,0.9945108890533448,1.0,-0.4921610355377197,0.2055579125881195,0.2866031229496002,0.056660458445549,0.0,0.0,0.0,33.63288116455078,60.0,1333.740234375,-0.0,34.93495559692383,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
