time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290940,298.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.4954386353492737,0.050000000745058,0.0463934391736984,297.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.4954386353492737,0.050000000745058,0.0488545261323452,298.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.4954386353492737,0.050000000745058,0.0360837876796722,297.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.4954386353492737,0.050000000745058,0.0488545261323452,298.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.4954386353492737,0.050000000745058,0.2317448407411575,291.0678100585937,291.1499938964844,287.5921325683594,284.18316650390625,293.5749816894531,298.2234191894531,291.2204284667969,1.0,0.1795282810926437,1.0,1.0,0.9908514618873596,1.0,-0.4943316876888275,0.2164207249879837,0.277910977602005,0.0670131742954254,0.0,0.0,0.0,39.08185958862305,60.0,917.7620849609376,-0.0,39.72740173339844,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.4954386353492737,0.050000000745058,0.0463934391736984,297.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.4954386353492737,0.050000000745058,0.0488545261323452,298.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.4954386353492737,0.050000000745058,0.0360837876796722,297.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.4954386353492737,0.050000000745058,0.0488545261323452,298.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.4954386353492737,0.050000000745058,0.2317448407411575,291.0678100585937,291.1499938964844,287.5921325683594,284.18316650390625,293.5749816894531,298.2234191894531,291.2204284667969,1.0,0.1795282810926437,1.0,1.0,0.9908514618873596,1.0,-0.4943316876888275,0.2164207249879837,0.277910977602005,0.0670131742954254,0.0,0.0,0.0,39.08185958862305,60.0,917.7620849609376,-0.0,39.72740173339844,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61578369140625,0.4857648611068725,0.050000000745058,0.0465621836483478,297.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.61578369140625,0.4857648611068725,0.050000000745058,0.0490322224795818,298.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61578369140625,0.4857648611068725,0.050000000745058,0.0362150333821773,297.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61578369140625,0.4857648611068725,0.050000000745058,0.0490322224795818,298.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.61578369140625,0.4857648611068725,0.050000000745058,0.2325877547264099,291.6420593261719,290.6499938964844,287.7199401855469,284.2674865722656,293.6205139160156,298.2245178222656,291.7712707519531,1.0,0.1874919980764389,1.0,1.0,0.9903166890144348,1.0,-0.4961298108100891,0.2172677665948867,0.2788620293140411,0.0674943774938583,0.0,0.0,0.0,43.59489059448242,48.0,707.5042724609375,-0.0,43.73023986816406,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61578369140625,0.4857648611068725,0.050000000745058,0.0465621836483478,297.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.61578369140625,0.4857648611068725,0.050000000745058,0.0490322224795818,298.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61578369140625,0.4857648611068725,0.050000000745058,0.0362150333821773,297.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61578369140625,0.4857648611068725,0.050000000745058,0.0490322224795818,298.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.61578369140625,0.4857648611068725,0.050000000745058,0.2325877547264099,291.6420593261719,290.6499938964844,287.7199401855469,284.2674865722656,293.6205139160156,298.2245178222656,291.7712707519531,1.0,0.1874919980764389,1.0,1.0,0.9903166890144348,1.0,-0.4961298108100891,0.2172677665948867,0.2788620293140411,0.0674943774938583,0.0,0.0,0.0,43.59489059448242,48.0,707.5042724609375,-0.0,43.73023986816406,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.095703125,0.4834912717342376,0.050000000745058,0.0466040931642055,297.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.095703125,0.4834912717342376,0.050000000745058,0.0490763522684574,298.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.095703125,0.4834912717342376,0.050000000745058,0.0362476259469985,297.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.095703125,0.4834912717342376,0.050000000745058,0.0490763522684574,298.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.095703125,0.4834912717342376,0.050000000745058,0.232797086238861,292.116943359375,290.1499938964844,287.8528137207031,284.3513488769531,293.68194580078125,298.22967529296875,292.2206420898437,1.0,0.1889291405677795,1.0,1.0,0.98978191614151,1.0,-0.4965766966342926,0.2174390703439712,0.2791376411914825,0.0676431804895401,0.0,0.0,0.0,44.716453552246094,36.0,558.280517578125,-0.0,44.72936248779297,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.095703125,0.4834912717342376,0.050000000745058,0.0466040931642055,297.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.095703125,0.4834912717342376,0.050000000745058,0.0490763522684574,298.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.095703125,0.4834912717342376,0.050000000745058,0.0362476259469985,297.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.095703125,0.4834912717342376,0.050000000745058,0.0490763522684574,298.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.095703125,0.4834912717342376,0.050000000745058,0.232797086238861,292.116943359375,290.1499938964844,287.8528137207031,284.3513488769531,293.68194580078125,298.22967529296875,292.2206420898437,1.0,0.1889291405677795,1.0,1.0,0.98978191614151,1.0,-0.4965766966342926,0.2174390703439712,0.2791376411914825,0.0676431804895401,0.0,0.0,0.0,44.716453552246094,36.0,558.280517578125,-0.0,44.72936248779297,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.29840087890625,0.4847072064876556,0.050000000745058,0.0465816184878349,297.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.29840087890625,0.4847072064876556,0.050000000745058,0.0490526892244815,298.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.29840087890625,0.4847072064876556,0.050000000745058,0.0362301468849182,297.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.29840087890625,0.4847072064876556,0.050000000745058,0.0490526892244815,298.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.29840087890625,0.4847072064876556,0.050000000745058,0.2326848357915878,292.3173828125,290.1499938964844,287.9209899902344,284.39306640625,293.7139587402344,298.2334289550781,292.40997314453125,1.0,0.1877353638410568,1.0,1.0,0.9895145297050476,1.0,-0.4963374137878418,0.2173259556293487,0.279011458158493,0.0676360949873924,0.0,0.0,0.0,44.115989685058594,36.0,497.20806884765625,-0.0,44.19419479370117,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4794921875,0.4872058928012848,0.050000000745058,0.0465359166264534,297.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4794921875,0.4872058928012848,0.050000000745058,0.0490045584738254,298.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4794921875,0.4872058928012848,0.050000000745058,0.0361946001648902,297.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4794921875,0.4872058928012848,0.050000000745058,0.0490045584738254,298.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4794921875,0.4872058928012848,0.050000000745058,0.2324565351009369,292.4964599609375,289.6499938964844,287.9902038574219,284.4346008300781,293.746337890625,298.2377014160156,292.579345703125,1.0,0.185459479689598,1.0,1.0,0.9876555800437928,1.0,-0.4958504140377044,0.2171281576156616,0.2787222564220428,0.0676092281937599,0.0,0.0,0.0,42.89434814453125,25.0,443.7750244140625,-0.0,43.106964111328125,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7867736816406,0.4953311085700989,0.050000000745058,0.046395193785429,297.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7867736816406,0.4953311085700989,0.050000000745058,0.0488563738763332,298.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7867736816406,0.4953311085700989,0.050000000745058,0.0360851511359214,297.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7867736816406,0.4953311085700989,0.050000000745058,0.0488563738763332,298.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7867736816406,0.4953311085700989,0.050000000745058,0.2317536026239395,292.8004455566406,289.1499938964844,288.1314697265625,284.5170593261719,293.8126220703125,298.247314453125,292.8674011230469,1.0,0.17850162088871,1.0,1.0,0.9839376211166382,1.0,-0.4943511486053467,0.2165070921182632,0.2778440713882446,0.0674754306674003,0.0,0.0,0.0,39.13261795043945,25.0,356.6117553710937,-0.0,39.772090911865234,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7867736816406,0.4953311085700989,0.050000000745058,0.046395193785429,297.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7867736816406,0.4953311085700989,0.050000000745058,0.0488563738763332,298.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7867736816406,0.4953311085700989,0.050000000745058,0.0360851511359214,297.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7867736816406,0.4953311085700989,0.050000000745058,0.0488563738763332,298.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7867736816406,0.4953311085700989,0.050000000745058,0.2317536026239395,292.8004455566406,289.1499938964844,288.1314697265625,284.5170593261719,293.8126220703125,298.247314453125,292.8674011230469,1.0,0.17850162088871,1.0,1.0,0.9839376211166382,1.0,-0.4943511486053467,0.2165070921182632,0.2778440713882446,0.0674754306674003,0.0,0.0,0.0,39.13261795043945,25.0,356.6117553710937,-0.0,39.772090911865234,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0704650878906,0.5160942077636719,0.050000000745058,0.0461107790470123,297.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0704650878906,0.5160942077636719,0.050000000745058,0.0485568679869174,298.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.10626220703125,0.8055524230003357,0.1820974051952362,0.1258070021867752,297.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0704650878906,0.5160942077636719,0.050000000745058,0.0485568679869174,298.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0704650878906,0.5160942077636719,0.050000000745058,0.2303328812122345,293.0914611816406,288.6499938964844,288.2760314941406,284.5985717773437,293.89654541015625,298.2427978515625,293.1513061523437,1.0,0.1751089096069336,1.0,1.0,0.9802196621894836,1.0,-0.5992240309715271,0.2609941959381103,0.3382298350334167,0.0882933288812637,0.0,0.0,0.0,32.37495422363281,25.0,332.5053100585937,-0.0,45.22451019287109,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0704650878906,0.5160942077636719,0.050000000745058,0.0461107790470123,297.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0704650878906,0.5160942077636719,0.050000000745058,0.0485568679869174,298.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.10626220703125,0.8055524230003357,0.1820974051952362,0.1258070021867752,297.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0704650878906,0.5160942077636719,0.050000000745058,0.0485568679869174,298.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0704650878906,0.5160942077636719,0.050000000745058,0.2303328812122345,293.0914611816406,288.6499938964844,288.2760314941406,284.5985717773437,293.89654541015625,298.2427978515625,293.1513061523437,1.0,0.1751089096069336,1.0,1.0,0.9802196621894836,1.0,-0.5992240309715271,0.2609941959381103,0.3382298350334167,0.0882933288812637,0.0,0.0,0.0,32.37495422363281,25.0,332.5053100585937,-0.0,45.22451019287109,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.35479736328125,0.8225329518318176,0.1703511178493499,0.1466733813285827,297.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3267822265625,0.549788236618042,0.050000000745058,0.0482435896992683,298.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.35699462890625,0.862602710723877,0.1913745254278183,0.1324889957904815,297.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3267822265625,0.549788236618042,0.050000000745058,0.0482435896992683,298.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3267822265625,0.549788236618042,0.050000000745058,0.2288468182086944,293.34832763671875,288.1499938964844,288.4233093261719,284.6789245605469,293.9117431640625,298.1936950683594,293.39129638671875,1.0,0.1745180636644363,1.0,1.0,0.8751463890075684,1.0,-0.7254094481468201,0.3178592920303345,0.4075501263141632,0.1197316348552703,0.0,0.0,0.0,25.56235313415528,25.0,285.1834411621094,-0.0,53.2196044921875,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.35479736328125,0.8225329518318176,0.1703511178493499,0.1466733813285827,297.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3267822265625,0.549788236618042,0.050000000745058,0.0482435896992683,298.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.35699462890625,0.862602710723877,0.1913745254278183,0.1324889957904815,297.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3267822265625,0.549788236618042,0.050000000745058,0.0482435896992683,298.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3267822265625,0.549788236618042,0.050000000745058,0.2288468182086944,293.34832763671875,288.1499938964844,288.4233093261719,284.6789245605469,293.9117431640625,298.1936950683594,293.39129638671875,1.0,0.1745180636644363,1.0,1.0,0.8751463890075684,1.0,-0.7254094481468201,0.3178592920303345,0.4075501263141632,0.1197316348552703,0.0,0.0,0.0,25.56235313415528,25.0,285.1834411621094,-0.0,53.2196044921875,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4649658203125,0.859365701675415,0.173076182603836,0.079649843275547,297.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4625244140625,0.9628088474273682,0.1549237221479416,0.1152325868606567,298.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.465087890625,0.859365701675415,0.1987029314041137,0.0619498752057552,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4449157714844,0.7153430581092834,0.050000000745058,0.0476103238761425,298.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4617614746094,0.9482812881469728,0.1576673984527588,0.5238742828369141,293.4687805175781,288.1499938964844,288.5008544921875,284.7202453613281,293.8534545898437,298.0923156738281,293.50408935546875,1.0,0.178813487291336,1.0,1.0,0.8204556703567505,1.0,-0.9756777882575988,0.4310050010681152,0.5446727871894836,0.1862205415964126,0.0,0.0,0.0,12.192806243896484,25.0,254.4514617919922,-0.0,74.32353973388672,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662536621094,0.8890364170074463,0.1790159493684768,0.0984060317277908,297.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.56622314453125,0.8890364170074463,0.158274620771408,0.1036262959241867,298.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662536621094,0.8890364170074463,0.2078994065523147,0.0765380263328552,297.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5498046875,0.6887071132659912,0.1462095081806183,0.0477170087397098,298.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5663452148437,0.8890364170074463,0.1609629690647125,0.4915584921836853,293.5693664550781,287.6499938964844,288.5727233886719,284.7580261230469,293.8497009277344,298.1227111816406,293.58721923828125,1.0,0.181318461894989,1.0,1.0,0.7700730562210083,1.0,-0.9814709424972534,0.4399024248123169,0.5415685176849365,0.1944303214550018,0.0,0.0,0.0,13.412515640258787,45.0,214.27735900878903,-0.0,76.05445861816406,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6255798339844,0.8798435926437378,0.1851241588592529,0.09226556122303,297.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6255798339844,0.8798435926437378,0.1620983481407165,0.0971600785851478,298.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6255798339844,0.8798435926437378,0.2165103405714035,0.0717620998620987,297.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6273803710937,0.9797112345695496,0.1488831043243408,0.1313576400279998,297.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6256103515625,0.8798435926437378,0.1649745851755142,0.4608855843544006,293.6282653808594,287.6499938964844,288.6480407714844,284.7970275878906,293.8089599609375,298.1647644042969,293.6395568847656,1.0,0.1877770274877548,1.0,1.0,0.7175363898277283,1.0,-1.0234699249267578,0.4697038233280182,0.553766131401062,0.2159168720245361,0.0,0.0,0.0,13.537328720092772,45.0,160.49745178222656,-0.0,84.4775619506836,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.64801025390625,0.8918997049331665,0.1909899711608886,0.1003894060850143,297.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.64801025390625,0.8918997049331665,0.1659987568855285,0.1057148799300193,298.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.64801025390625,0.8918997049331665,0.2243400663137436,0.0780806466937065,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6480712890625,0.8926851153373718,0.1514984965324401,0.1059862971305847,297.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.64801025390625,0.8918997049331665,0.1689928919076919,0.5014658570289612,293.6474609375,287.1499938964844,288.7236633300781,284.835693359375,293.484619140625,298.1597900390625,293.6382751464844,1.0,0.1962619721889495,1.0,1.0,0.6055437326431274,1.0,-1.0700857639312744,0.5366734862327576,0.5334122180938721,0.273833155632019,0.0,0.0,0.0,14.629865646362305,65.0,23.08910179138184,-0.0,96.19242095947266,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1508178710937,0.9047423601150512,0.2011657506227493,0.109754741191864,297.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1508178710937,0.9047423601150512,0.1731917560100555,0.1155770272016525,298.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1508178710937,0.9047423601150512,0.2378375083208084,0.0853647962212562,297.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1365966796875,0.9855659604072572,0.1557995676994323,0.147045612335205,297.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1508178710937,0.9047423601150512,0.1762644499540329,0.5482476353645325,293.1289367675781,286.6499938964844,288.8755187988281,284.91180419921875,291.60321044921875,298.14666748046875,293.0176086425781,1.0,0.2196651697158813,1.0,1.0,0.381558358669281,1.0,-1.207651972770691,0.8670992255210876,0.3405527174472809,0.5769391655921936,0.0,0.0,0.0,17.135692596435547,85.0,-847.0968627929688,-0.0,135.30877685546875,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1508178710937,0.9047423601150512,0.2011657506227493,0.109754741191864,297.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1508178710937,0.9047423601150512,0.1731917560100555,0.1155770272016525,298.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1508178710937,0.9047423601150512,0.2378375083208084,0.0853647962212562,297.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1365966796875,0.9855659604072572,0.1557995676994323,0.147045612335205,297.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1508178710937,0.9047423601150512,0.1762644499540329,0.5482476353645325,293.1289367675781,286.6499938964844,288.8755187988281,284.91180419921875,291.60321044921875,298.14666748046875,293.0176086425781,1.0,0.2196651697158813,1.0,1.0,0.381558358669281,1.0,-1.207651972770691,0.8670992255210876,0.3405527174472809,0.5769391655921936,0.0,0.0,0.0,17.135692596435547,85.0,-847.0968627929688,-0.0,135.30877685546875,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.9293797612190248,0.2065732479095459,0.1282953023910522,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.74774169921875,0.9293797612190248,0.1773152351379394,0.1351011246442794,298.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.9293797612190248,0.2468986958265304,0.0997852310538292,297.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7386474609375,0.963125228881836,0.1568752527236938,0.1487241685390472,297.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.9293797612190248,0.1801622062921524,0.6408615708351135,291.7195739746094,286.6499938964844,289.0250549316406,284.9850158691406,289.7464294433594,298.0716552734375,291.585693359375,1.0,0.2502190470695495,1.0,1.0,0.1615398526191711,1.0,-1.3834518194198608,1.2788490056991575,0.1046028956770896,0.9528241157531738,0.0,0.0,0.0,21.15369987487793,85.0,-1705.2835693359375,-0.0,200.6551971435547,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7206726074219,0.92985737323761,0.2066094130277633,0.1286759823560714,297.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7206420898437,0.92985737323761,0.1773463040590286,0.1355019956827163,298.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7206726074219,0.92985737323761,0.2470103204250335,0.1000813171267509,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7118225097656,0.9626033902168274,0.1568724513053894,0.1487334221601486,297.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7206726074219,0.92985737323761,0.1801855117082595,0.6427631378173828,291.69268798828125,286.1499938964844,289.0277404785156,284.9862976074219,289.7289733886719,298.0699157714844,291.559814453125,1.0,0.2508357465267181,1.0,1.0,0.1575729846954345,1.0,-1.3870046138763428,1.2853062152862549,0.1016983687877655,0.9585448503494264,0.0,0.0,0.0,21.23971939086914,105.0,-1710.4197998046875,-0.0,202.16061401367188,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263977050781,0.939031183719635,0.2068551033735275,0.1362899243831634,297.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51904296875,0.9878500699996948,0.1753517240285873,0.167008101940155,298.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263977050781,0.939031183719635,0.2517013847827911,0.1060032695531845,297.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5246887207031,0.9504603147506714,0.155836209654808,0.1482086181640625,297.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5197448730469,0.9871835708618164,0.1789559572935104,0.790269672870636,290.50738525390625,286.14288330078125,289.1797180175781,285.05908203125,289.26678466796875,297.9550476074219,290.4394836425781,1.0,0.2893818020820617,1.0,1.0,0.0945437923073768,1.0,-1.61739981174469,1.6023778915405271,0.0150219621136784,1.2275276184082031,0.0,0.0,0.0,26.04059410095215,125.0,-1486.23388671875,-0.0,312.99932861328125,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263977050781,0.939031183719635,0.2068551033735275,0.1362899243831634,297.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51904296875,0.9878500699996948,0.1753517240285873,0.167008101940155,298.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263977050781,0.939031183719635,0.2517013847827911,0.1060032695531845,297.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5246887207031,0.9504603147506714,0.155836209654808,0.1482086181640625,297.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5197448730469,0.9871835708618164,0.1789559572935104,0.790269672870636,290.50738525390625,286.14288330078125,289.1797180175781,285.05908203125,289.26678466796875,297.9550476074219,290.4394836425781,1.0,0.2893818020820617,1.0,1.0,0.0945437923073768,1.0,-1.61739981174469,1.6023778915405271,0.0150219621136784,1.2275276184082031,0.0,0.0,0.0,26.04059410095215,125.0,-1486.23388671875,-0.0,312.99932861328125,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90948486328125,0.8517540097236633,0.1992590427398681,0.1821080893278122,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9117126464844,0.8123641610145569,0.1726193577051162,0.1650184988975525,297.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067687988281,0.9160544872283936,0.2473573982715606,0.175179436802864,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9137268066406,0.7809907793998718,0.1535140573978424,0.1469856947660446,297.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9114990234375,0.8155752420425415,0.1742690354585647,0.7924530506134033,289.9064636230469,286.1065979003906,289.3308410644531,285.13006591796875,289.3266906738281,297.82421875,289.88543701171875,1.0,0.3293469250202179,1.0,1.0,0.0315145961940288,1.0,-1.7528190612792969,1.752705216407776,0.0001138177030952,1.352065920829773,0.0,0.0,0.0,46.25990295410156,113.0,-879.4598388671875,-0.0,445.6155090332031,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90948486328125,0.8517540097236633,0.1992590427398681,0.1821080893278122,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9117126464844,0.8123641610145569,0.1726193577051162,0.1650184988975525,297.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067687988281,0.9160544872283936,0.2473573982715606,0.175179436802864,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9137268066406,0.7809907793998718,0.1535140573978424,0.1469856947660446,297.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9114990234375,0.8155752420425415,0.1742690354585647,0.7924530506134033,289.9064636230469,286.1065979003906,289.3308410644531,285.13006591796875,289.3266906738281,297.82421875,289.88543701171875,1.0,0.3293469250202179,1.0,1.0,0.0315145961940288,1.0,-1.7528190612792969,1.752705216407776,0.0001138177030952,1.352065920829773,0.0,0.0,0.0,46.25990295410156,113.0,-879.4598388671875,-0.0,445.6155090332031,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903137207031,0.787621021270752,0.1960833370685577,0.1790768057107925,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7524027824401855,0.1716517359018325,0.1644857227802276,297.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887878417969,0.8448023200035095,0.2442867010831833,0.1728105694055557,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7926330566406,0.72531658411026,0.1521936357021331,0.1462854295969009,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914123535156,0.7540073394775391,0.1722743809223175,0.7854101657867432,289.7884826660156,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,297.7484436035156,289.7758178710937,1.0,0.341112345457077,1.0,1.0,0.0,1.0,-1.7380504608154297,1.7380472421646118,3.2182244922296377e-06,1.3395642042160034,0.0,0.0,0.0,60.34078979492188,113.0,-601.9945068359375,-0.0,477.9894409179688,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.7549351453781128,0.1942444890737533,0.1772300601005554,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.721435546875,0.725225031375885,0.1711440235376358,0.1641993820667266,297.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.71990966796875,0.8128812313079834,0.2430569976568222,0.1716409772634506,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7221069335937,0.6964660882949829,0.1511248797178268,0.1455615758895874,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.721435546875,0.7253808379173279,0.1707374453544616,0.7794315814971924,289.7197570800781,286.0706787109375,289.48052978515625,285.1991882324219,289.4757385253906,297.69610595703125,289.7127380371094,1.0,0.3494030833244324,1.0,1.0,0.0,1.0,-1.7260316610336304,1.7260292768478394,2.4176652004825883e-06,1.329965353012085,0.0,0.0,0.0,70.48831939697266,101.0,-394.9429931640625,-0.0,500.39739990234375,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6825256347656,0.7354456782341003,0.1932765394449234,0.176158145070076,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6827087402344,0.7073829770088196,0.1710673868656158,0.1642239838838577,297.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6822509765625,0.7917360663414001,0.2431078106164932,0.1714439541101455,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68292236328125,0.6765639185905457,0.1502253115177154,0.1448571979999542,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6827087402344,0.7057654857635498,0.16944020986557,0.7739507555961609,289.6822204589844,286.048583984375,289.5725402832031,285.2411804199219,289.5677490234375,297.6513061523437,289.6803894042969,1.0,0.3559515476226806,1.0,1.0,0.0,1.0,-1.71710467338562,1.717102289199829,2.393426257185638e-06,1.32278573513031,0.0,0.0,0.0,78.62606811523438,101.0,-210.27508544921875,-0.0,518.5835571289062,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.678955078125,0.7295226454734802,0.1932151168584823,0.1759852319955825,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.678955078125,0.7014126777648926,0.1712733656167984,0.1644196808338165,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6789855957031,0.7854127287864685,0.2437106519937515,0.1717608273029327,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.678955078125,0.6700962781906128,0.1499057412147522,0.1445652246475219,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.678955078125,0.6987610459327698,0.1689492762088775,0.7716432213783264,289.6789855957031,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.6315002441406,289.6795654296875,1.0,0.3583365678787231,1.0,1.0,0.0,1.0,-1.714388728141785,1.7143863439559937,2.386038204349461e-06,1.3205665349960327,0.0,0.0,0.0,81.60150909423828,89.0,-127.02191925048828,-0.0,525.5350341796875,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7094421386719,0.7256630063056946,0.1940919160842895,0.1764953285455703,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091369628906,0.6977109313011169,0.1722953021526336,0.1652695685625076,297.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7099609375,0.7822652459144592,0.246078222990036,0.1731994450092315,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.708740234375,0.6649852991104126,0.149748608469963,0.1442964971065521,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091064453125,0.6929410696029663,0.1685394942760467,0.768990695476532,289.71002197265625,286.0053405761719,289.752685546875,285.3225402832031,289.7479858398437,297.6001892089844,289.7144775390625,1.0,0.3604363799095154,1.0,1.0,0.0,1.0,-1.71423602104187,1.714233636856079,2.385434299867484e-06,1.3202898502349854,0.0,0.0,0.0,84.12245178222656,89.0,4.950311660766602,-0.0,532.795166015625,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7188415527344,0.7260568737983704,0.1943521946668625,0.1766799986362457,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.718505859375,0.6981750130653381,0.1725339591503143,0.1654621064662933,297.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.71942138671875,0.7829410433769226,0.2465821504592895,0.1735147386789322,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7180480957031,0.6651622653007507,0.1497950404882431,0.1443048566579818,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.71844482421875,0.693079948425293,0.1685587465763092,0.7688786387443542,289.719482421875,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.596435546875,289.7243957519531,1.0,0.3604051172733307,1.0,1.0,0.0,1.0,-1.714942216873169,1.714939832687378,2.387299218753469e-06,1.320823073387146,0.0,0.0,0.0,84.04613494873047,77.0,20.741405487060547,-0.0,533.0293579101562,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8042907714844,0.7341508269309998,0.1967174857854843,0.1784381568431854,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80377197265625,0.707065224647522,0.1745683252811432,0.1670868247747421,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.80517578125,0.7938989996910095,0.2506059408187866,0.1760496646165847,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.80303955078125,0.6718639135360718,0.150533378124237,0.1446850597858429,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8036193847656,0.6998844742774963,0.1691782176494598,0.7699927687644958,289.80523681640625,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5766906738281,289.8125,1.0,0.3582719266414642,1.0,1.0,0.0,1.0,-1.7238376140594482,1.7238352298736572,2.411047034911462e-06,1.3276842832565308,0.0,0.0,0.0,80.97972869873047,65.0,101.48894500732422,-0.0,529.8093872070312,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8042907714844,0.7341508269309998,0.1967174857854843,0.1784381568431854,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80377197265625,0.707065224647522,0.1745683252811432,0.1670868247747421,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.80517578125,0.7938989996910095,0.2506059408187866,0.1760496646165847,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.80303955078125,0.6718639135360718,0.150533378124237,0.1446850597858429,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8036193847656,0.6998844742774963,0.1691782176494598,0.7699927687644958,289.80523681640625,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5766906738281,289.8125,1.0,0.3582719266414642,1.0,1.0,0.0,1.0,-1.7238376140594482,1.7238352298736572,2.411047034911462e-06,1.3276842832565308,0.0,0.0,0.0,80.97972869873047,65.0,101.48894500732422,-0.0,529.8093872070312,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
