time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292980,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8841552734375,0.7458531260490417,0.1989581435918808,0.1801537126302719,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.883544921875,0.7189246416091919,0.1764274537563324,0.168563887476921,297.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8851623535156,0.8084917068481445,0.2540315985679626,0.1782153099775314,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8826904296875,0.6827234625816345,0.1514868885278701,0.1452926844358444,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88336181640625,0.7109147906303406,0.1701040118932724,0.7726826071739197,289.8852233886719,285.9417419433594,290.0177001953125,285.4410095214844,290.0132751464844,297.5677795410156,289.8934020996094,1.0,0.3549546003341675,1.0,1.0,0.0,1.0,-1.734228253364563,1.734225869178772,2.4390656108153053e-06,1.3357750177383425,0.0,0.0,0.0,76.40150451660156,65.0,135.5247344970703,-0.0,523.0471801757812,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91436767578125,0.7511762380599976,0.199819266796112,0.180818110704422,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91375732421875,0.7238950729370117,0.1771383881568908,0.1691288501024246,297.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9154052734375,0.8146050572395325,0.2553022801876068,0.1790188550949096,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9128723144531,0.6877188086509705,0.151889368891716,0.145562008023262,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91357421875,0.7157022356987,0.1705047041177749,0.7739351987838745,289.9154663085937,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5654296875,289.9238586425781,1.0,0.3535269796848297,1.0,1.0,0.0,1.0,-1.738495707511902,1.7384932041168213,2.450639613016392e-06,1.3391051292419434,0.0,0.0,0.0,74.44493865966797,53.0,143.84774780273438,-0.0,520.0156860351562,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9744567871094,0.7633312344551086,0.2015550583600998,0.1821618527173996,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.97381591796875,0.734807550907135,0.1785706877708435,0.1702679544687271,297.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9755249023437,0.8276299238204956,0.2578164637088775,0.1806086748838424,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.972900390625,0.6990066766738892,0.1527406275272369,0.1461450308561325,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736022949219,0.7259957194328308,0.1713611185550689,0.776695728302002,289.9755859375,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5605163574219,289.9842529296875,1.0,0.3505013585090637,1.0,1.0,0.0,1.0,-1.747399091720581,1.7473965883255005,2.4749031126702903e-06,1.3460596799850464,0.0,0.0,0.0,70.31143951416016,53.0,156.11203002929688,-0.0,513.4812622070312,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.03631591796875,0.778344452381134,0.2033787965774536,0.1835782378911972,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0356750488281,0.7480897903442383,0.1800760328769683,0.1714667826890945,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.03741455078125,0.8431038856506348,0.2604078650474548,0.1822470426559448,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0346984863281,0.7124839425086975,0.153678685426712,0.1468018740415573,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354309082031,0.7382581233978271,0.1723150610923767,0.7798567414283752,290.0374450683594,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.55517578125,290.0462646484375,1.0,0.3471751511096954,1.0,1.0,0.0,1.0,-1.7570898532867432,1.7570873498916626,2.501485823813709e-06,1.3536351919174194,0.0,0.0,0.0,65.77985382080078,41.0,164.4623565673828,-0.0,506.1827392578125,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.16229248046875,0.818069338798523,0.2072255462408065,0.1865753233432769,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1616516113281,0.785327136516571,0.1832551658153534,0.1740041375160217,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1634216308594,0.8859841227531433,0.2657588720321655,0.185629516839981,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16064453125,0.7448199391365051,0.1557561010122299,0.1482891887426376,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.161376953125,0.7727306485176086,0.1744393408298492,0.7870974540710449,290.1634216308594,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5476379394531,290.1722412109375,1.0,0.339879423379898,1.0,1.0,0.0,1.0,-1.7782748937606812,1.778272271156311,2.5602134883229155e-06,1.3702071905136108,0.0,0.0,0.0,55.86153030395508,29.0,172.99722290039062,-0.0,489.8676452636719,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.16229248046875,0.818069338798523,0.2072255462408065,0.1865753233432769,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1616516113281,0.785327136516571,0.1832551658153534,0.1740041375160217,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1634216308594,0.8859841227531433,0.2657588720321655,0.185629516839981,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16064453125,0.7448199391365051,0.1557561010122299,0.1482891887426376,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.161376953125,0.7727306485176086,0.1744393408298492,0.7870974540710449,290.1634216308594,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5476379394531,290.1722412109375,1.0,0.339879423379898,1.0,1.0,0.0,1.0,-1.7782748937606812,1.778272271156311,2.5602134883229155e-06,1.3702071905136108,0.0,0.0,0.0,55.86153030395508,29.0,172.99722290039062,-0.0,489.8676452636719,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2881164550781,0.8762051463127136,0.2112759500741958,0.1897415071725845,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874755859375,0.8415693044662476,0.186607077717781,0.1766875088214874,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891845703125,0.9589535593986512,0.2712728083133697,0.189113900065422,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864685058594,0.7983923554420471,0.1580414474010467,0.1499589085578918,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.28717041015625,0.8278641104698181,0.1767726391553878,0.7952338457107544,290.2891845703125,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5429382324219,290.2977600097656,1.0,0.3319803178310394,1.0,1.0,0.0,1.0,-1.8011651039123535,1.8011624813079834,2.624604348966386e-06,1.3881211280822754,0.0,0.0,0.0,45.13190460205078,25.0,174.13941955566406,-0.0,471.7254333496094,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2881164550781,0.8762051463127136,0.2112759500741958,0.1897415071725845,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874755859375,0.8415693044662476,0.186607077717781,0.1766875088214874,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891845703125,0.9589535593986512,0.2712728083133697,0.189113900065422,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864685058594,0.7983923554420471,0.1580414474010467,0.1499589085578918,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.28717041015625,0.8278641104698181,0.1767726391553878,0.7952338457107544,290.2891845703125,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5429382324219,290.2977600097656,1.0,0.3319803178310394,1.0,1.0,0.0,1.0,-1.8011651039123535,1.8011624813079834,2.624604348966386e-06,1.3881211280822754,0.0,0.0,0.0,45.13190460205078,25.0,174.13941955566406,-0.0,471.7254333496094,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.9447099566459656,0.2154328376054763,0.1931776255369186,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105834960937,0.9013234972953796,0.1900444328784942,0.17963308095932,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119567871094,0.9963908791542052,0.2776314914226532,0.1778976768255233,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096069335937,0.8518503308296204,0.1604364067316055,0.15191650390625,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102478027344,0.8838001489639282,0.1792090088129043,0.8047034740447998,290.41217041015625,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.54278564453125,290.4202880859375,1.0,0.3259018659591675,1.0,1.0,0.0,1.0,-1.809497117996216,1.8094944953918457,2.648708232300123e-06,1.394963264465332,0.0,0.0,0.0,37.99085235595703,25.0,170.70870971679688,-0.0,454.9122009277344,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.9447099566459656,0.2154328376054763,0.1931776255369186,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105834960937,0.9013234972953796,0.1900444328784942,0.17963308095932,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119567871094,0.9963908791542052,0.2776314914226532,0.1778976768255233,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096069335937,0.8518503308296204,0.1604364067316055,0.15191650390625,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102478027344,0.8838001489639282,0.1792090088129043,0.8047034740447998,290.41217041015625,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.54278564453125,290.4202880859375,1.0,0.3259018659591675,1.0,1.0,0.0,1.0,-1.809497117996216,1.8094944953918457,2.648708232300123e-06,1.394963264465332,0.0,0.0,0.0,37.99085235595703,25.0,170.70870971679688,-0.0,454.9122009277344,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9874659776687622,0.2196405678987503,0.1968088001012802,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.947757601737976,0.1935173273086547,0.1827690601348877,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9850361943244934,0.2876774668693542,0.1517256051301956,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.8897153735160828,0.1628907322883606,0.154084250330925,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267028808594,0.9256393313407898,0.1817431151866912,0.8152793645858765,290.52838134765625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5361022949219,1.0,0.3213157057762146,1.0,1.0,0.0,1.0,-1.80122172832489,1.80121910572052,2.6248551421304e-06,1.3882337808609009,0.0,0.0,0.0,34.494354248046875,43.0,163.2896270751953,-0.0,439.1045837402344,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9874659776687622,0.2196405678987503,0.1968088001012802,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.947757601737976,0.1935173273086547,0.1827690601348877,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9850361943244934,0.2876774668693542,0.1517256051301956,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.8897153735160828,0.1628907322883606,0.154084250330925,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267028808594,0.9256393313407898,0.1817431151866912,0.8152793645858765,290.52838134765625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5361022949219,1.0,0.3213157057762146,1.0,1.0,0.0,1.0,-1.80122172832489,1.80121910572052,2.6248551421304e-06,1.3882337808609009,0.0,0.0,0.0,34.494354248046875,43.0,163.2896270751953,-0.0,439.1045837402344,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832214355469,0.995147943496704,0.2217852175235748,0.1986967474222183,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5826721191406,0.9577800631523132,0.1952878981828689,0.1844073683023452,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830078125,0.9821637272834778,0.2932802140712738,0.1472109854221344,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.581787109375,0.8981828689575195,0.1641710698604583,0.1552539616823196,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823669433594,0.9354413747787476,0.1830812692642212,0.8210594654083252,290.583984375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5723876953125,290.591552734375,1.0,0.3224517107009887,1.0,1.0,0.0,1.0,-1.8083349466323853,1.8083323240280151,2.644748292368604e-06,1.3935647010803225,0.0,0.0,0.0,34.152374267578125,43.0,159.1990509033203,-0.0,442.4486083984375,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.99500834941864,0.223951444029808,0.2006376385688781,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9573867321014404,0.1970759332180023,0.1860974133014679,297.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376037597656,0.9836743474006652,0.2982490956783294,0.1495260000228881,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363830566406,0.8974512815475464,0.1654793918132782,0.1564871072769165,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6369323730469,0.9344053864479064,0.1844493448734283,0.8271740078926086,290.6385192871094,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5811767578125,290.6459350585937,1.0,0.325545996427536,1.0,1.0,0.0,1.0,-1.8242837190628047,1.8242809772491453,2.6902662284555845e-06,1.4059566259384155,0.0,0.0,0.0,34.770023345947266,63.0,155.3526611328125,-0.0,454.3095703125,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.973235547542572,0.2283205687999725,0.2046408206224441,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.929274082183838,0.2006798833608627,0.1895959973335266,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.9944640398025512,0.3053005933761596,0.17171610891819,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.741455078125,0.8728880882263184,0.1681489497423172,0.1590974628925323,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.9054603576660156,0.1871775239706039,0.839924693107605,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5824890136719,290.7503967285156,1.0,0.3375141322612762,1.0,1.0,0.0,1.0,-1.878357172012329,1.87835431098938,2.848257281584665e-06,1.4481436014175415,0.0,0.0,0.0,38.72770690917969,83.0,147.09115600585938,-0.0,501.923583984375,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.973235547542572,0.2283205687999725,0.2046408206224441,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.929274082183838,0.2006798833608627,0.1895959973335266,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.9944640398025512,0.3053005933761596,0.17171610891819,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.741455078125,0.8728880882263184,0.1681489497423172,0.1590974628925323,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.9054603576660156,0.1871775239706039,0.839924693107605,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5824890136719,290.7503967285156,1.0,0.3375141322612762,1.0,1.0,0.0,1.0,-1.878357172012329,1.87835431098938,2.848257281584665e-06,1.4481436014175415,0.0,0.0,0.0,38.72770690917969,83.0,147.09115600585938,-0.0,501.923583984375,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8285217285156,0.9290472269058228,0.2321076989173889,0.2082278281450271,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8280334472656,0.8865900635719299,0.2038009762763977,0.1927470564842224,297.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8292236328125,0.9990000128746032,0.3079254031181335,0.20328189432621,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8272705078125,0.8364805579185486,0.170488104224205,0.1615048497915268,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8277587890625,0.8653777837753296,0.1894296258687973,0.8511415719985962,290.8292236328125,285.7206420898437,290.9390563964844,285.8833312988281,290.9366455078125,297.56414794921875,290.8355407714844,1.0,0.3528465628623962,1.0,1.0,0.0,1.0,-1.9407566785812376,1.940753698348999,3.037250507986755e-06,1.496925950050354,0.9846674799919128,0.9846674799919128,0.0,45.38335800170898,83.0,139.01060485839844,-0.0,567.007080078125,1.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,3.4009412047453225e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82781982421875,0.9209234118461608,0.2326793074607849,0.2087844610214233,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8285217285156,0.8797488212585449,0.2042728960514068,0.1932375878095626,297.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8261413574219,0.9990000128746032,0.3080883324146271,0.2085239887237548,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.82928466796875,0.8305309414863586,0.1708432585000991,0.1618838459253311,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.828857421875,0.8587518930435181,0.1897577494382858,0.8528509736061096,290.8263244628906,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.56011962890625,290.7387390136719,1.0,0.3554838895797729,1.0,1.0,0.0,1.0,-1.9507735967636108,1.9507704973220823,3.068233581871027e-06,1.504755973815918,0.9937118291854858,0.9937118291854858,0.0,46.68247985839844,101.0,2115.923095703125,-0.0,578.6076049804688,1.0,282.4593811035156,287.4540710449219,290.43804931640625,291.4790344238281,293.1499938964844,293.1499938964844,283.1499938964844,2828.72021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0423358716070652,1.0,0.0,0.0,0.5275883078575134,0.5276044011116028,2.4313112589879893e-07,3.152372121810913,3.1523592472076416,1.2770132343575824e-05,0.0,0.0,-0.0,2853.13916015625,0.0,11.430048942565918,1265.403564453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096374511719,0.8580805659294128,0.2271263897418975,0.208354502916336,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.930419921875,0.8247870802879333,0.2013939917087555,0.19365094602108,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8735656738281,0.9472827911376952,0.3006699383258819,0.2137448489665985,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.96600341796875,0.7772964835166931,0.1682232320308685,0.1621196866035461,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9443664550781,0.805178701877594,0.1864429116249084,0.8524014949798584,286.8788757324219,285.7064208984375,290.9983215332031,285.9183349609375,290.9959716796875,297.4734191894531,286.64874267578125,1.0,0.3661627471446991,1.0,1.0,0.0,1.0,-1.956863522529602,1.9568604230880733,3.0888224955560872e-06,1.5106549263000488,0.965258777141571,0.965258777141571,0.0,57.4443588256836,101.0,10684.3037109375,-0.0,618.907470703125,1.0,282.7238464355469,287.0128479003906,291.32476806640625,292.3401184082031,293.1499938964844,293.1499938964844,283.1499938964844,1804.735595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780080080032348,1.0,0.0,0.0,0.8762752413749695,0.8762772679328918,5.376888623231935e-08,4.261690616607666,4.261680603027344,9.82201163424179e-06,0.0,0.0,-0.0,4138.95068359375,0.0,20.95595932006836,1894.8563232421875,0.0,238.58566284179688,0.2248560935258865,1.0,0.0,3.0,1.0,0.0
12294120,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89044189453125,0.806843101978302,0.2193792164325714,0.2029825448989868,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.7757509350776672,0.1965911239385604,0.1905552744865417,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.8834199905395508,0.2924377024173736,0.2089560776948928,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.7323246598243713,0.163995087146759,0.1594407856464386,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90338134765625,0.7559638619422913,0.1813108325004577,0.8364173769950867,285.8782043457031,285.7607421875,291.0317687988281,285.9380798339844,291.0294189453125,297.3756408691406,285.78863525390625,1.0,0.3719121217727661,1.0,1.0,0.0,1.0,-1.9185636043548584,1.91856062412262,2.9713062303926563e-06,1.4810255765914917,0.954444706439972,0.954444706439972,0.0,69.17937469482422,89.0,10985.056640625,-0.0,628.844970703125,1.0,282.8651428222656,285.6206359863281,290.9580993652344,292.0963134765625,293.1499938964844,293.1499938964844,283.1499938964844,2829.205322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233133435249329,1.0,0.0,0.0,1.0855506658554075,1.0855528116226196,7.886983866001175e-08,4.265664100646973,4.26565408706665,9.788150237000082e-06,0.0,0.0,-0.0,3785.578125,0.0,39.56201934814453,1895.4017333984373,0.0,583.8638916015625,0.2785847783088684,1.0,0.0,3.0,1.0,0.0
12294180,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.742588222026825,0.2052357643842697,0.1894548535346985,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.7206570506095886,0.186464324593544,0.1811249852180481,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1987609863281,0.8195427656173706,0.2783446311950683,0.198233887553215,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.6766790747642517,0.1548836380243301,0.1511028707027435,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.6994932889938354,0.1699595898389816,0.7867997884750366,285.19927978515625,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.21392822265625,285.1767883300781,1.0,0.3727918863296509,1.0,1.0,0.0,1.0,-1.808511734008789,1.808509111404419,2.646172788445256e-06,1.3943965435028076,0.9409170746803284,0.9409170746803284,0.0,85.76681518554688,77.0,11098.068359375,-0.0,601.4584350585938,1.0,283.07525634765625,284.8236999511719,289.6521301269531,290.77410888671875,293.1499938964844,293.1499938964844,283.1499938964844,6005.359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651284396648407,1.0,0.0,0.0,1.5610777139663696,1.5610820055007937,1.6260892721220446e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3503.038818359375,0.0,118.08969116210938,1895.43701171875,0.0,1249.570068359375,0.3950577974319458,1.0,0.0,3.0,1.0,0.0
12294240,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.742588222026825,0.2052357643842697,0.1894548535346985,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.7206570506095886,0.186464324593544,0.1811249852180481,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1987609863281,0.8195427656173706,0.2783446311950683,0.198233887553215,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.6766790747642517,0.1548836380243301,0.1511028707027435,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.6994932889938354,0.1699595898389816,0.7867997884750366,285.19927978515625,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.21392822265625,285.1767883300781,1.0,0.3727918863296509,1.0,1.0,0.0,1.0,-1.808511734008789,1.808509111404419,2.646172788445256e-06,1.3943965435028076,0.9409170746803284,0.9409170746803284,0.0,85.76681518554688,77.0,11098.068359375,-0.0,601.4584350585938,1.0,283.07525634765625,284.8236999511719,289.6521301269531,290.77410888671875,293.1499938964844,293.1499938964844,283.1499938964844,6005.359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651284396648407,1.0,0.0,0.0,1.5610777139663696,1.5610820055007937,1.6260892721220446e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3503.038818359375,0.0,118.08969116210938,1895.43701171875,0.0,1249.570068359375,0.3950577974319458,1.0,0.0,3.0,1.0,0.0
12294300,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.7304145097732544,0.2009094208478927,0.1849813312292099,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7089261412620544,0.1828665137290954,0.177430123090744,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8073097467422485,0.2741617560386657,0.1948573589324951,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6644372940063477,0.15153768658638,0.1477171182632446,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6856847405433655,0.1656365990638733,0.7661221623420715,285.0516052246094,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,297.1692810058594,285.0341796875,1.0,0.3702718913555145,1.0,1.0,0.0,1.0,-1.765743613243103,1.7657411098480225,2.5255742457375163e-06,1.3605586290359497,0.9346175789833068,0.9346175789833068,0.0,88.65013885498047,77.0,11113.74609375,-0.0,580.48193359375,1.0,283.11767578125,284.64794921875,289.2216491699219,290.2636413574219,293.1499938964844,293.1499938964844,283.1499938964844,7872.2021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482464671134949,1.0,0.0,0.0,1.775638222694397,1.775643825531006,2.103790279761597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.896484375,0.0,174.1543426513672,1895.4371337890625,0.0,1228.73388671875,0.4448391497135162,1.0,0.0,3.0,1.0,0.0
12294360,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7243914604187012,0.1977594047784805,0.1816807091236114,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7025185823440552,0.1800273805856704,0.1744391024112701,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8013807535171509,0.2711122930049896,0.1923809349536895,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6580726504325867,0.1488390415906906,0.1449087262153625,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6779592037200928,0.1620672047138214,0.7486603856086731,284.9446716308594,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,297.138671875,284.9315490722656,1.0,0.3665020167827606,1.0,1.0,0.0,1.0,-1.7308677434921265,1.7308653593063354,2.4296964511449914e-06,1.3329312801361084,0.927303433418274,0.927303433418274,0.0,89.07553100585938,65.0,11100.6923828125,-0.0,558.2124633789062,1.0,283.1373596191406,284.52130126953125,288.9527587890625,289.91363525390625,293.1499938964844,293.1499938964844,283.1499938964844,9624.7353515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244392991065979,1.0,0.0,0.0,1.9508159160614007,1.950822591781616,2.5393697455911024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.64990234375,0.0,231.44142150878903,1895.4371337890625,0.0,1073.1690673828125,0.4904763698577881,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.7226526737213135,0.1946029067039489,0.1783151477575302,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.7004311680793762,0.1769363582134246,0.171090230345726,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.8007305264472961,0.2680095732212066,0.1898310780525207,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.6554909348487854,0.1458252221345901,0.1416763067245483,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.6739451885223389,0.1579671502113342,0.7281627655029297,284.82781982421875,285.8193054199219,291.2522888183594,286.06719970703125,291.2496337890625,297.1096496582031,284.8182983398437,1.0,0.3595788776874542,1.0,1.0,0.0,1.0,-1.6912425756454468,1.691240310668945,2.32346815209894e-06,1.301508545875549,0.9169407486915588,0.9169407486915588,0.0,86.72109985351562,65.0,11102.9580078125,-0.0,525.5552368164062,1.0,283.1471862792969,284.379638671875,288.7785949707031,289.6499938964844,293.1499938964844,293.1499938964844,283.1499938964844,12305.216796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747669339179993,1.0,0.0,0.0,2.1808078289031982,2.180816173553467,3.1734242611491936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.133544921875,0.0,324.568603515625,1895.4371337890625,0.0,797.827392578125,0.5440518260002136,1.0,0.0,3.0,1.0,0.0
12294480,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.723628044128418,0.1936655193567276,0.1772941797971725,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.7013527750968933,0.1759619265794754,0.1700058728456497,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.802357017993927,0.2670717537403106,0.1890450268983841,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.6560439467430115,0.1448547542095184,0.1406066417694091,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.6740807294845581,0.1566154658794403,0.7212762832641602,284.794189453125,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.1003723144531,284.7861022949219,1.0,0.3564847409725189,1.0,1.0,0.0,1.0,-1.6782159805297852,1.6782137155532837,2.2891761091159424e-06,1.2911708354949951,0.9120225310325624,0.9120225310325624,0.0,85.10066223144531,53.0,11096.8271484375,-0.0,512.6707763671875,1.0,283.1484680175781,284.3392639160156,288.75994873046875,289.604736328125,293.1499938964844,293.1499938964844,283.1499938964844,13236.29296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542101263999939,1.0,0.0,0.0,2.2516744136810303,2.251683473587036,3.3830198731266137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.50634765625,0.0,357.79541015625,1895.4371337890625,0.0,704.3724365234375,0.56435626745224,1.0,0.0,3.0,1.0,0.0
12294540,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.7279664278030396,0.1920690685510635,0.1755195558071136,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.7057662010192871,0.1742393225431442,0.1680452078580856,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.8083855509757996,0.2654522955417633,0.1876605004072189,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73590087890625,0.6594687700271606,0.1431111842393875,0.1386415809392929,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.6768223643302917,0.1541382372379303,0.7084848880767822,284.7339172363281,285.8546447753906,291.3229675292969,286.10821533203125,291.3202514648437,297.0857849121094,284.7277526855469,1.0,0.3495039343833923,1.0,1.0,0.0,1.0,-1.6543470621109009,1.6543447971343994,2.227151753686485e-06,1.2722187042236328,0.9026954174041748,0.9026954174041748,0.0,80.83340454101562,53.0,11098.55078125,-0.0,485.8466796875,1.0,283.1496276855469,284.26470947265625,288.7822570800781,289.5863342285156,293.1499938964844,293.1499938964844,283.1499938964844,15364.08984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51446133852005,1.0,0.0,0.0,2.398822069168091,2.398832559585572,3.8396308355004294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.643798828125,0.0,434.3039245605469,1895.4371337890625,0.0,553.3331909179688,0.59787517786026,1.0,0.0,3.0,1.0,0.0
12294600,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.705322265625,0.7324912548065186,0.1912112534046173,0.1745342314243316,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055969238281,0.7104594111442566,0.1732780784368515,0.1669171452522277,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045593261719,0.8140998482704163,0.2645683288574219,0.1868805736303329,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.663428544998169,0.1421198844909668,0.1374915540218353,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060241699219,0.6804255247116089,0.1526920199394226,0.7008954882621765,284.7047424316406,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.0788879394531,284.699951171875,1.0,0.3444619178771972,1.0,1.0,0.0,1.0,-1.6403779983520508,1.6403758525848389,2.191338808188448e-06,1.2611212730407717,0.8955961465835571,0.8955961465835571,0.0,77.42167663574219,41.0,11090.6708984375,-0.0,467.9065246582031,1.0,283.1498718261719,284.22906494140625,288.83062744140625,289.6164245605469,293.1499938964844,293.1499938964844,283.1499938964844,16562.732421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492173969745636,1.0,0.0,0.0,2.4719929695129395,2.472003936767578,4.077442099514883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.324462890625,0.0,476.5229187011719,1895.4371337890625,0.0,483.4914245605469,0.6128695607185364,1.0,0.0,3.0,1.0,0.0
12294660,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.7489365339279175,0.1896495372056961,0.1726228296756744,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676940917969,0.7261861562728882,0.171435073018074,0.1646458804607391,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.8330988883972168,0.262923389673233,0.1853430271148681,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.678648829460144,0.1401709169149398,0.1351289600133896,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678771972656,0.6948661804199219,0.1497243046760559,0.6849575042724609,284.6673583984375,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0691833496094,284.6654052734375,1.0,0.3312916457653045,1.0,1.0,0.0,1.0,-1.6115339994430542,1.6115318536758425,2.118522616001428e-06,1.238189697265625,0.8786959648132324,0.8786959648132324,0.0,67.89492797851562,29.0,11054.87890625,-0.0,424.9149475097656,1.0,283.1499938964844,284.1842346191406,288.9999694824219,289.76495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18554.619140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568823575973511,1.0,0.0,0.0,2.561518669128418,2.561530828475952,4.378127869131277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.979736328125,0.0,534.2398071289062,1895.4371337890625,0.0,390.7972106933594,0.6349474191665649,1.0,0.0,3.0,1.0,0.0
12294720,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.7489365339279175,0.1896495372056961,0.1726228296756744,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676940917969,0.7261861562728882,0.171435073018074,0.1646458804607391,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.8330988883972168,0.262923389673233,0.1853430271148681,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.678648829460144,0.1401709169149398,0.1351289600133896,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678771972656,0.6948661804199219,0.1497243046760559,0.6849575042724609,284.6673583984375,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0691833496094,284.6654052734375,1.0,0.3312916457653045,1.0,1.0,0.0,1.0,-1.6115339994430542,1.6115318536758425,2.118522616001428e-06,1.238189697265625,0.8786959648132324,0.8786959648132324,0.0,67.89492797851562,29.0,11054.87890625,-0.0,424.9149475097656,1.0,283.1499938964844,284.1842346191406,288.9999694824219,289.76495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18554.619140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568823575973511,1.0,0.0,0.0,2.561518669128418,2.561530828475952,4.378127869131277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.979736328125,0.0,534.2398071289062,1895.4371337890625,0.0,390.7972106933594,0.6349474191665649,1.0,0.0,3.0,1.0,0.0
12294780,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.7747802734375,0.1886440366506576,0.1712363511323928,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.7492534518241882,0.1701323539018631,0.1629078686237335,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.8615100979804993,0.261808693408966,0.1841952353715896,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590881347656,0.7024922370910645,0.1387406885623932,0.1332730203866958,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.7172449827194214,0.1473739743232727,0.6719354391098022,284.65899658203125,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0664367675781,284.65875244140625,1.0,0.317388653755188,1.0,1.0,0.0,1.0,-1.588539719581604,1.5885376930236816,2.061566647171276e-06,1.2198927402496338,0.8615820407867432,0.8615820407867432,0.0,57.45182418823242,25.0,11018.7529296875,-0.0,383.9415588378906,1.0,283.1499938964844,284.1743469238281,289.1682434082031,289.9368896484375,293.1499938964844,293.1499938964844,283.1499938964844,19607.640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473496973514557,1.0,0.0,0.0,2.5720529556274414,2.572065114974976,4.414211787207023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.715087890625,0.0,545.6038208007812,1895.4371337890625,0.0,368.9546813964844,0.6381347179412842,1.0,0.0,3.0,1.0,0.0
12294840,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.7747802734375,0.1886440366506576,0.1712363511323928,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.7492534518241882,0.1701323539018631,0.1629078686237335,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.8615100979804993,0.261808693408966,0.1841952353715896,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590881347656,0.7024922370910645,0.1387406885623932,0.1332730203866958,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.7172449827194214,0.1473739743232727,0.6719354391098022,284.65899658203125,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0664367675781,284.65875244140625,1.0,0.317388653755188,1.0,1.0,0.0,1.0,-1.588539719581604,1.5885376930236816,2.061566647171276e-06,1.2198927402496338,0.8615820407867432,0.8615820407867432,0.0,57.45182418823242,25.0,11018.7529296875,-0.0,383.9415588378906,1.0,283.1499938964844,284.1743469238281,289.1682434082031,289.9368896484375,293.1499938964844,293.1499938964844,283.1499938964844,19607.640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473496973514557,1.0,0.0,0.0,2.5720529556274414,2.572065114974976,4.414211787207023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.715087890625,0.0,545.6038208007812,1895.4371337890625,0.0,368.9546813964844,0.6381347179412842,1.0,0.0,3.0,1.0,0.0
12294900,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.7892604470252991,0.1882862001657486,0.170711949467659,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631774902344,0.7622944116592407,0.1696206182241439,0.1622120141983032,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6633605957031,0.8775048851966858,0.2613837122917175,0.1837443113327026,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.715078592300415,0.1381625533103943,0.1325146108865738,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.7283165454864502,0.1463584750890731,0.6663472056388855,284.663330078125,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,297.06671142578125,284.6640930175781,1.0,0.3113963603973388,1.0,1.0,0.0,1.0,-1.5789122581481934,1.578910231590271,2.03799959308526e-06,1.2122206687927246,0.8532840609550476,0.8532840609550476,0.0,52.90802764892578,25.0,10996.7333984375,-0.0,366.6549072265625,1.0,283.1499938964844,284.1806640625,289.2343444824219,290.0090026855469,293.1499938964844,293.1499938964844,283.1499938964844,19750.75390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489675760269165,1.0,0.0,0.0,2.5477728843688965,2.5477850437164307,4.331265586188238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.57177734375,0.0,532.969482421875,1895.4371337890625,0.0,372.5769653320313,0.6354104280471802,1.0,0.0,3.0,1.0,0.0
