time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294960,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690979003906,0.8043041825294495,0.1880015879869461,0.1702785342931747,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.776189386844635,0.1691775321960449,0.1616077423095703,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8943076729774475,0.2610224485397339,0.1833577305078506,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688842773437,0.7270177006721497,0.137652650475502,0.131846934556961,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689453125,0.7396400570869446,0.1454212963581085,0.6612424850463867,284.669189453125,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,297.0677185058594,284.670166015625,1.0,0.3058455884456634,1.0,1.0,0.0,1.0,-1.5702710151672363,1.570268988609314,2.0169943582004635e-06,1.205335021018982,0.8444643616676331,0.8444643616676331,0.0,48.83962631225586,25.0,10987.51171875,-0.0,351.3353881835937,1.0,283.1499938964844,284.1871337890625,289.2857666015625,290.0677795410156,293.1499938964844,293.1499938964844,283.1499938964844,19957.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527525007724762,1.0,0.0,0.0,2.529259204864502,2.529271125793457,4.268546263119788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.23046875,0.0,523.9900512695312,1895.4371337890625,0.0,381.1849365234375,0.6285907030105591,1.0,0.0,3.0,1.0,0.0
12295020,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.8295609354972839,0.187604084610939,0.169653907418251,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.8016268014907837,0.1684453785419464,0.1606397628784179,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.9266019463539124,0.2604397237300873,0.1827514469623565,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.7481217980384827,0.1367875337600708,0.1307524591684341,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.7604339122772217,0.143721729516983,0.6522812843322754,284.6926574707031,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0712280273437,284.6945495605469,1.0,0.2972746789455414,1.0,1.0,0.0,1.0,-1.5555568933486938,1.5555548667907717,1.9815340692730388e-06,1.1935993432998655,0.8275175094604492,0.8275175094604492,0.0,42.752685546875,25.0,10960.7666015625,-0.0,327.843505859375,1.0,283.1499938964844,284.2161560058594,289.3485717773437,290.1414794921875,293.1499938964844,293.1499938964844,283.1499938964844,19811.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615659117698669,1.0,0.0,0.0,2.4515655040740967,2.4515771865844727,4.010332759207813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.314208984375,0.0,482.50238037109375,1895.4371337890625,0.0,401.986328125,0.6137225031852722,1.0,0.0,3.0,1.0,0.0
12295080,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.8295609354972839,0.187604084610939,0.169653907418251,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.8016268014907837,0.1684453785419464,0.1606397628784179,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.9266019463539124,0.2604397237300873,0.1827514469623565,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.7481217980384827,0.1367875337600708,0.1307524591684341,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.7604339122772217,0.143721729516983,0.6522812843322754,284.6926574707031,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0712280273437,284.6945495605469,1.0,0.2972746789455414,1.0,1.0,0.0,1.0,-1.5555568933486938,1.5555548667907717,1.9815340692730388e-06,1.1935993432998655,0.8275175094604492,0.8275175094604492,0.0,42.752685546875,25.0,10960.7666015625,-0.0,327.843505859375,1.0,283.1499938964844,284.2161560058594,289.3485717773437,290.1414794921875,293.1499938964844,293.1499938964844,283.1499938964844,19811.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615659117698669,1.0,0.0,0.0,2.4515655040740967,2.4515771865844727,4.010332759207813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.314208984375,0.0,482.50238037109375,1895.4371337890625,0.0,401.986328125,0.6137225031852722,1.0,0.0,3.0,1.0,0.0
12295140,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.8514914512634277,0.1873769164085388,0.1692627221345901,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8228808641433716,0.1678571701049804,0.1598930358886718,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.9559634923934937,0.259977638721466,0.1822933703660965,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.767503023147583,0.1360702067613601,0.1298820078372955,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.7792602777481079,0.1421853452920913,0.6444664597511292,284.71856689453125,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0758972167969,284.7206726074219,1.0,0.2907786667346954,1.0,1.0,0.0,1.0,-1.543212652206421,1.5432106256484983,1.952090315171517e-06,1.183749079704285,0.810741662979126,0.810741662979126,0.0,38.43179321289063,25.0,10952.5810546875,-0.0,310.52349853515625,1.0,283.1499938964844,284.2463073730469,289.3807678222656,290.1793518066406,293.1499938964844,293.1499938964844,283.1499938964844,19829.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676052629947662,1.0,0.0,0.0,2.381737470626831,2.3817484378814697,3.785133060318913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.593505859375,0.0,447.9588012695313,1895.4371337890625,0.0,416.8854370117188,0.5983957052230835,1.0,0.0,3.0,1.0,0.0
12295200,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.8514914512634277,0.1873769164085388,0.1692627221345901,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8228808641433716,0.1678571701049804,0.1598930358886718,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.9559634923934937,0.259977638721466,0.1822933703660965,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.767503023147583,0.1360702067613601,0.1298820078372955,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.7792602777481079,0.1421853452920913,0.6444664597511292,284.71856689453125,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0758972167969,284.7206726074219,1.0,0.2907786667346954,1.0,1.0,0.0,1.0,-1.543212652206421,1.5432106256484983,1.952090315171517e-06,1.183749079704285,0.810741662979126,0.810741662979126,0.0,38.43179321289063,25.0,10952.5810546875,-0.0,310.52349853515625,1.0,283.1499938964844,284.2463073730469,289.3807678222656,290.1793518066406,293.1499938964844,293.1499938964844,283.1499938964844,19829.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676052629947662,1.0,0.0,0.0,2.381737470626831,2.3817484378814697,3.785133060318913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.593505859375,0.0,447.9588012695313,1895.4371337890625,0.0,416.8854370117188,0.5983957052230835,1.0,0.0,3.0,1.0,0.0
12295260,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.8712031841278076,0.1872806698083877,0.1690389513969421,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8402281403541565,0.1673681139945984,0.1592944413423538,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.977962613105774,0.2595904767513275,0.1819272488355636,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.7846289873123169,0.1354576498270034,0.129164919257164,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.7953423261642456,0.1407602876424789,0.6374165415763855,284.7470397949219,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0810546875,284.7493896484375,1.0,0.2857812643051147,1.0,1.0,0.0,1.0,-1.5324604511260986,1.5324585437774658,1.9266681192675605e-06,1.1751633882522583,0.7942055463790894,0.7942055463790894,0.0,35.32026672363281,25.0,10949.642578125,-0.0,297.3519592285156,1.0,283.1499938964844,284.2795104980469,289.4049987792969,290.2041931152344,293.1499938964844,293.1499938964844,283.1499938964844,19857.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695685505867004,1.0,0.0,0.0,2.3104588985443115,2.310469388961792,3.561966650522663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.5712890625,0.0,414.5989379882813,1895.4371337890625,0.0,421.8470764160156,0.5828416347503662,1.0,0.0,3.0,1.0,0.0
12295320,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.8712031841278076,0.1872806698083877,0.1690389513969421,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8402281403541565,0.1673681139945984,0.1592944413423538,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.977962613105774,0.2595904767513275,0.1819272488355636,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.7846289873123169,0.1354576498270034,0.129164919257164,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.7953423261642456,0.1407602876424789,0.6374165415763855,284.7470397949219,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0810546875,284.7493896484375,1.0,0.2857812643051147,1.0,1.0,0.0,1.0,-1.5324604511260986,1.5324585437774658,1.9266681192675605e-06,1.1751633882522583,0.7942055463790894,0.7942055463790894,0.0,35.32026672363281,25.0,10949.642578125,-0.0,297.3519592285156,1.0,283.1499938964844,284.2795104980469,289.4049987792969,290.2041931152344,293.1499938964844,293.1499938964844,283.1499938964844,19857.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695685505867004,1.0,0.0,0.0,2.3104588985443115,2.310469388961792,3.561966650522663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.5712890625,0.0,414.5989379882813,1895.4371337890625,0.0,421.8470764160156,0.5828416347503662,1.0,0.0,3.0,1.0,0.0
12295380,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.8882381319999695,0.1873028129339218,0.1689544171094894,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.8550012707710266,0.1669591516256332,0.1588077098131179,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.9933425784111024,0.2592627704143524,0.1816285699605941,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.7989723682403564,0.1349304914474487,0.1285649091005325,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.8082840442657471,0.1394228637218475,0.6309356093406677,284.7781066894531,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0865478515625,284.7806701660156,1.0,0.2818768918514251,1.0,1.0,0.0,1.0,-1.5229146480560305,1.5229127407073977,1.9042713574890515e-06,1.1675351858139038,0.7779815793037415,0.7779815793037415,0.0,33.06009292602539,25.0,10949.48828125,-0.0,287.1065368652344,1.0,283.1499938964844,284.3158569335937,289.4339294433594,290.2313232421875,293.1499938964844,293.1499938964844,283.1499938964844,19881.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686836302280426,1.0,0.0,0.0,2.237826347351074,2.2378363609313965,3.341535546041996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.950439453125,0.0,382.4631958007813,1895.4371337890625,0.0,419.6033325195313,0.567072331905365,1.0,0.0,3.0,1.0,0.0
12295440,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.8882381319999695,0.1873028129339218,0.1689544171094894,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.8550012707710266,0.1669591516256332,0.1588077098131179,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.9933425784111024,0.2592627704143524,0.1816285699605941,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.7989723682403564,0.1349304914474487,0.1285649091005325,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.8082840442657471,0.1394228637218475,0.6309356093406677,284.7781066894531,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0865478515625,284.7806701660156,1.0,0.2818768918514251,1.0,1.0,0.0,1.0,-1.5229146480560305,1.5229127407073977,1.9042713574890515e-06,1.1675351858139038,0.7779815793037415,0.7779815793037415,0.0,33.06009292602539,25.0,10949.48828125,-0.0,287.1065368652344,1.0,283.1499938964844,284.3158569335937,289.4339294433594,290.2313232421875,293.1499938964844,293.1499938964844,283.1499938964844,19881.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686836302280426,1.0,0.0,0.0,2.237826347351074,2.2378363609313965,3.341535546041996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.950439453125,0.0,382.4631958007813,1895.4371337890625,0.0,419.6033325195313,0.567072331905365,1.0,0.0,3.0,1.0,0.0
12295500,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.8951303958892822,0.1873557865619659,0.1689614653587341,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.8609638214111328,0.1667811274528503,0.1586019396781921,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.9982771277427672,0.2591345310211181,0.1811874061822891,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.8045902252197266,0.1346951127052307,0.1283042281866073,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.8129703998565674,0.1387824416160583,0.6278829574584961,284.7945556640625,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,297.0893859863281,284.7972106933594,1.0,0.2802259624004364,1.0,1.0,0.0,1.0,-1.517994046211243,1.51799213886261,1.8928262761619408e-06,1.1636346578598022,0.770228385925293,0.770228385925293,0.0,32.217403411865234,25.0,10947.2490234375,-0.0,282.73797607421875,1.0,283.1499938964844,284.3352355957031,289.4513244628906,290.2476501464844,293.1499938964844,293.1499938964844,283.1499938964844,19910.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677435159683227,1.0,0.0,0.0,2.200618028640747,2.2006280422210693,3.231340315323905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.962646484375,0.0,366.7882690429688,1895.4371337890625,0.0,417.2328796386719,0.5590558052062988,1.0,0.0,3.0,1.0,0.0
12295560,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.8984360098838806,0.1874320358037948,0.1690075397491455,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.8636329174041748,0.1666161864995956,0.1584270894527435,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.9965726137161256,0.2593318223953247,0.1780396401882171,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8069689273834229,0.1344740837812423,0.1280756145715713,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.8144946694374084,0.1381576061248779,0.6249843239784241,284.81011962890625,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,297.0931396484375,284.8124694824219,1.0,0.2786517739295959,1.0,1.0,0.0,1.0,-1.5104910135269165,1.5104891061782837,1.875429575193266e-06,1.157658338546753,0.7621288895606995,0.7621288895606995,0.0,31.739091873168945,25.0,10929.970703125,-0.0,278.11785888671875,1.0,283.1499938964844,284.3534851074219,289.4703674316406,290.265380859375,293.1499938964844,293.1499938964844,283.1499938964844,19894.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667016863822937,1.0,0.0,0.0,2.1642537117004395,2.1642634868621826,3.1254293730853533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.48974609375,0.0,351.7303161621094,1895.4371337890625,0.0,414.6216735839844,0.5511752367019653,1.0,0.0,3.0,1.0,0.0
12295620,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9052930474281312,0.1876553893089294,0.1691601872444152,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.8691635131835938,0.1663312911987304,0.1581166833639145,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.994957149028778,0.2606123685836792,0.1731834858655929,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8117507100105286,0.1340805888175964,0.1276611387729644,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8176522254943848,0.1369689106941223,0.6194319725036621,284.841552734375,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.10369873046875,284.8442077636719,1.0,0.2758117020130157,1.0,1.0,0.0,1.0,-1.4973055124282837,1.4973036050796509,1.8450613197273924e-06,1.1471105813980105,0.7466214895248413,0.7466214895248413,0.0,30.83265686035156,25.0,10897.8203125,-0.0,269.9920654296875,1.0,283.1499938964844,284.3920593261719,289.5101318359375,290.3021240234375,293.1499938964844,293.1499938964844,283.1499938964844,19896.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645070731639862,1.0,0.0,0.0,2.0901126861572266,2.0901219844818115,2.914961498845514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.658447265625,0.0,322.55426025390625,1895.4371337890625,0.0,409.1744995117188,0.535241961479187,1.0,0.0,3.0,1.0,0.0
12295680,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9052930474281312,0.1876553893089294,0.1691601872444152,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.8691635131835938,0.1663312911987304,0.1581166833639145,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.994957149028778,0.2606123685836792,0.1731834858655929,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8117507100105286,0.1340805888175964,0.1276611387729644,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8176522254943848,0.1369689106941223,0.6194319725036621,284.841552734375,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.10369873046875,284.8442077636719,1.0,0.2758117020130157,1.0,1.0,0.0,1.0,-1.4973055124282837,1.4973036050796509,1.8450613197273924e-06,1.1471105813980105,0.7466214895248413,0.7466214895248413,0.0,30.83265686035156,25.0,10897.8203125,-0.0,269.9920654296875,1.0,283.1499938964844,284.3920593261719,289.5101318359375,290.3021240234375,293.1499938964844,293.1499938964844,283.1499938964844,19896.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645070731639862,1.0,0.0,0.0,2.0901126861572266,2.0901219844818115,2.914961498845514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.658447265625,0.0,322.55426025390625,1895.4371337890625,0.0,409.1744995117188,0.535241961479187,1.0,0.0,3.0,1.0,0.0
12295740,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9118794798851012,0.1879879236221313,0.1694123595952987,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8741003274917603,0.166115328669548,0.1578740179538726,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.993485391139984,0.2624511122703552,0.1690385192632675,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8158509135246277,0.1337594389915466,0.1273180991411209,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8202388882637024,0.135869950056076,0.6142982840538025,284.8761291503906,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.11578369140625,284.8790283203125,1.0,0.2733452320098877,1.0,1.0,0.0,1.0,-1.4857594966888428,1.4857577085494995,1.818729174374312e-06,1.137871265411377,0.7315842509269714,0.7315842509269714,0.0,30.066614151000977,25.0,10871.669921875,-0.0,263.0540771484375,1.0,283.1499938964844,284.4341735839844,289.55145263671875,290.3410949707031,293.1499938964844,293.1499938964844,283.1499938964844,19879.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624791741371155,1.0,0.0,0.0,2.0161471366882324,2.0161561965942383,2.712300783969113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.13916015625,0.0,295.1525573730469,1895.4371337890625,0.0,404.2048034667969,0.5194266438484192,1.0,0.0,3.0,1.0,0.0
12295800,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9118794798851012,0.1879879236221313,0.1694123595952987,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8741003274917603,0.166115328669548,0.1578740179538726,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.993485391139984,0.2624511122703552,0.1690385192632675,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8158509135246277,0.1337594389915466,0.1273180991411209,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8202388882637024,0.135869950056076,0.6142982840538025,284.8761291503906,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.11578369140625,284.8790283203125,1.0,0.2733452320098877,1.0,1.0,0.0,1.0,-1.4857594966888428,1.4857577085494995,1.818729174374312e-06,1.137871265411377,0.7315842509269714,0.7315842509269714,0.0,30.066614151000977,25.0,10871.669921875,-0.0,263.0540771484375,1.0,283.1499938964844,284.4341735839844,289.55145263671875,290.3410949707031,293.1499938964844,293.1499938964844,283.1499938964844,19879.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624791741371155,1.0,0.0,0.0,2.0161471366882324,2.0161561965942383,2.712300783969113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.13916015625,0.0,295.1525573730469,1895.4371337890625,0.0,404.2048034667969,0.5194266438484192,1.0,0.0,3.0,1.0,0.0
12295860,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9181840419769288,0.1884334981441497,0.1697687208652496,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.878535807132721,0.1659715920686721,0.1577024906873703,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9920260310173036,0.2645474374294281,0.1654040664434433,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.81944340467453,0.1335127651691436,0.1270486265420913,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8223706483840942,0.1348567456007003,0.6095718145370483,284.91339111328125,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1281433105469,284.9165344238281,1.0,0.2711958289146423,1.0,1.0,0.0,1.0,-1.4756197929382324,1.4756180047988892,1.7957964928427828e-06,1.12974750995636,0.7170842289924622,0.7170842289924622,0.0,29.41463661193848,28.0,10850.052734375,-0.0,257.0932922363281,1.0,283.1499938964844,284.4794006347656,289.5931091308594,290.381103515625,293.1499938964844,293.1499938964844,283.1499938964844,19840.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608407318592071,1.0,0.0,0.0,1.9431569576263428,1.9431655406951904,2.519470001516311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.1572265625,0.0,269.7206115722656,1895.4371337890625,0.0,400.2333679199219,0.5039017200469971,1.0,0.0,3.0,1.0,0.0
12295920,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9181840419769288,0.1884334981441497,0.1697687208652496,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.878535807132721,0.1659715920686721,0.1577024906873703,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9920260310173036,0.2645474374294281,0.1654040664434433,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.81944340467453,0.1335127651691436,0.1270486265420913,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8223706483840942,0.1348567456007003,0.6095718145370483,284.91339111328125,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1281433105469,284.9165344238281,1.0,0.2711958289146423,1.0,1.0,0.0,1.0,-1.4756197929382324,1.4756180047988892,1.7957964928427828e-06,1.12974750995636,0.7170842289924622,0.7170842289924622,0.0,29.41463661193848,28.0,10850.052734375,-0.0,257.0932922363281,1.0,283.1499938964844,284.4794006347656,289.5931091308594,290.381103515625,293.1499938964844,293.1499938964844,283.1499938964844,19840.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608407318592071,1.0,0.0,0.0,1.9431569576263428,1.9431655406951904,2.519470001516311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.1572265625,0.0,269.7206115722656,1895.4371337890625,0.0,400.2333679199219,0.5039017200469971,1.0,0.0,3.0,1.0,0.0
12295980,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9191197156906128,0.1889978200197219,0.170247197151184,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8783307075500488,0.165905550122261,0.1576210856437683,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9920424222946168,0.26637864112854,0.1654428541660308,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8190388679504395,0.1333450227975845,0.1268708258867263,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8205223083496094,0.1339240670204162,0.6053018569946289,284.955322265625,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1388854980469,284.9590759277344,1.0,0.2705720961093902,1.0,1.0,0.0,1.0,-1.4707993268966677,1.4707975387573242,1.784897108336736e-06,1.125823974609375,0.7032249569892883,0.7032249569892883,0.0,29.33013916015625,31.0,10855.0419921875,-0.0,254.85064697265625,1.0,283.1499938964844,284.5297241210937,289.634521484375,290.4220886230469,293.1499938964844,293.1499938964844,283.1499938964844,19780.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596609771251678,1.0,0.0,0.0,1.872005820274353,1.8720139265060425,2.3383405789445533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.387451171875,0.0,246.40635681152344,1895.4371337890625,0.0,397.3977661132813,0.4888478219509125,1.0,0.0,3.0,1.0,0.0
12296040,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9191197156906128,0.1889978200197219,0.170247197151184,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8783307075500488,0.165905550122261,0.1576210856437683,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9920424222946168,0.26637864112854,0.1654428541660308,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8190388679504395,0.1333450227975845,0.1268708258867263,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8205223083496094,0.1339240670204162,0.6053018569946289,284.955322265625,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1388854980469,284.9590759277344,1.0,0.2705720961093902,1.0,1.0,0.0,1.0,-1.4707993268966677,1.4707975387573242,1.784897108336736e-06,1.125823974609375,0.7032249569892883,0.7032249569892883,0.0,29.33013916015625,31.0,10855.0419921875,-0.0,254.85064697265625,1.0,283.1499938964844,284.5297241210937,289.634521484375,290.4220886230469,293.1499938964844,293.1499938964844,283.1499938964844,19780.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596609771251678,1.0,0.0,0.0,1.872005820274353,1.8720139265060425,2.3383405789445533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.387451171875,0.0,246.40635681152344,1895.4371337890625,0.0,397.3977661132813,0.4888478219509125,1.0,0.0,3.0,1.0,0.0
12296100,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9176336526870728,0.1893256306648254,0.1705335080623626,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8765676021575928,0.1659019589424133,0.157614916563034,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9925965666770936,0.2669245898723602,0.1667783260345459,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8174110651016235,0.1332904398441314,0.1268165111541748,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8181615471839905,0.1334808617830276,0.6033143997192383,284.97869873046875,286.0147705078125,292.314208984375,286.6596069335937,292.3114318847656,297.1425170898437,284.9827575683594,1.0,0.270741194486618,1.0,1.0,0.0,1.0,-1.4702869653701782,1.470285177230835,1.7837168115875102e-06,1.1253832578659058,0.6967623829841614,0.6967623829841614,0.0,29.48941802978516,31.0,10867.6044921875,-0.0,255.03414916992188,1.0,283.1499938964844,284.5572509765625,289.6554260253906,290.4435119628906,293.1499938964844,293.1499938964844,283.1499938964844,19760.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593255221843719,1.0,0.0,0.0,1.8369028568267824,1.836910843849182,2.251468060876505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.666748046875,0.0,235.49571228027344,1895.4371337890625,0.0,396.5950927734375,0.4814884662628174,1.0,0.0,3.0,1.0,0.0
12296160,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9150184988975524,0.18968565762043,0.1708528101444244,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8738366365432739,0.1659189760684967,0.1576324552297592,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9934302568435668,0.2671568989753723,0.1688939929008484,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8149274587631226,0.1332561522722244,0.1267856955528259,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8149224519729614,0.1330491453409195,0.6014052033424377,285.0033569335937,286.02978515625,292.3503723144531,286.6786804199219,292.3476257324219,297.1448059082031,285.007568359375,1.0,0.2712119817733764,1.0,1.0,0.0,1.0,-1.470901370048523,1.4708995819091797,1.7850602489488665e-06,1.1258419752120972,0.6901580691337585,0.6901580691337585,0.0,29.77258682250977,25.0,10888.150390625,-0.0,256.0014038085937,1.0,283.1499938964844,284.5856628417969,289.6765441894531,290.4657897949219,293.1499938964844,293.1499938964844,283.1499938964844,19696.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459227055311203,1.0,0.0,0.0,1.8037784099578853,1.8037861585617063,2.170999664485862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.31005859375,0.0,225.3583068847656,1895.4371337890625,0.0,396.3598327636719,0.4744815528392792,1.0,0.0,3.0,1.0,0.0
12296220,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9218010306358336,0.1904709786176681,0.1715200543403625,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.878446102142334,0.1659896969795227,0.1576696187257766,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.992034673690796,0.2679380476474762,0.1654248684644699,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8187645077705383,0.1332243680953979,0.1267257630825042,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8171971440315247,0.1322021931409835,0.5974922776222229,285.0492248535156,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1499328613281,285.05255126953125,1.0,0.2691202163696289,1.0,1.0,0.0,1.0,-1.4628193378448486,1.4628175497055054,1.767064304658561e-06,1.1194417476654053,0.6778034567832947,0.6778034567832947,0.0,29.1832332611084,28.0,10876.3037109375,-0.0,251.1474151611328,1.0,283.1499938964844,284.6387939453125,289.71746826171875,290.5084533691406,293.1499938964844,293.1499938964844,283.1499938964844,19598.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595306515693664,1.0,0.0,0.0,1.7389544248580933,1.738961935043335,2.017761318029443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.228515625,0.0,206.5306091308593,1895.4371337890625,0.0,397.0857238769531,0.4609120488166809,1.0,0.0,3.0,1.0,0.0
12296280,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9218010306358336,0.1904709786176681,0.1715200543403625,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.878446102142334,0.1659896969795227,0.1576696187257766,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.992034673690796,0.2679380476474762,0.1654248684644699,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8187645077705383,0.1332243680953979,0.1267257630825042,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8171971440315247,0.1322021931409835,0.5974922776222229,285.0492248535156,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1499328613281,285.05255126953125,1.0,0.2691202163696289,1.0,1.0,0.0,1.0,-1.4628193378448486,1.4628175497055054,1.767064304658561e-06,1.1194417476654053,0.6778034567832947,0.6778034567832947,0.0,29.1832332611084,28.0,10876.3037109375,-0.0,251.1474151611328,1.0,283.1499938964844,284.6387939453125,289.71746826171875,290.5084533691406,293.1499938964844,293.1499938964844,283.1499938964844,19598.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595306515693664,1.0,0.0,0.0,1.7389544248580933,1.738961935043335,2.017761318029443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.228515625,0.0,206.5306091308593,1895.4371337890625,0.0,397.0857238769531,0.4609120488166809,1.0,0.0,3.0,1.0,0.0
12296340,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.9241949319839478,0.1913563311100006,0.1722869575023651,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8793118596076965,0.1661248356103897,0.1577779501676559,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9918203949928284,0.2696071565151214,0.1649224460124969,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8193607926368713,0.1332592815160751,0.1267389506101608,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.8162065744400024,0.1314228475093841,0.5938952565193176,285.0937194824219,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.15869140625,285.0978088378906,1.0,0.2686409950256347,1.0,1.0,0.0,1.0,-1.4589593410491943,1.458957552909851,1.7583712406121776e-06,1.1162477731704712,0.6661619544029236,0.6661619544029236,0.0,29.048070907592773,31.0,10878.666015625,-0.0,249.2111358642578,1.0,283.1499938964844,284.6922607421875,289.75347900390625,290.5448913574219,293.1499938964844,293.1499938964844,283.1499938964844,19494.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596889913082123,1.0,0.0,0.0,1.6778132915496826,1.6778204441070557,1.8783678967793094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.591796875,0.0,189.7996826171875,1895.4371337890625,0.0,397.4648742675781,0.4482018053531647,1.0,0.0,3.0,1.0,0.0
12296400,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.9241949319839478,0.1913563311100006,0.1722869575023651,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8793118596076965,0.1661248356103897,0.1577779501676559,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9918203949928284,0.2696071565151214,0.1649224460124969,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8193607926368713,0.1332592815160751,0.1267389506101608,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.8162065744400024,0.1314228475093841,0.5938952565193176,285.0937194824219,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.15869140625,285.0978088378906,1.0,0.2686409950256347,1.0,1.0,0.0,1.0,-1.4589593410491943,1.458957552909851,1.7583712406121776e-06,1.1162477731704712,0.6661619544029236,0.6661619544029236,0.0,29.048070907592773,31.0,10878.666015625,-0.0,249.2111358642578,1.0,283.1499938964844,284.6922607421875,289.75347900390625,290.5448913574219,293.1499938964844,293.1499938964844,283.1499938964844,19494.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596889913082123,1.0,0.0,0.0,1.6778132915496826,1.6778204441070557,1.8783678967793094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.591796875,0.0,189.7996826171875,1895.4371337890625,0.0,397.4648742675781,0.4482018053531647,1.0,0.0,3.0,1.0,0.0
12296460,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.9211782217025756,0.1923833191394806,0.1731846630573272,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.8756229281425476,0.1663313060998916,0.1579707860946655,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.9930889010429382,0.2705707252025604,0.1680114269256591,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.816042959690094,0.1333633214235305,0.1268360167741775,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14324951171875,0.8112268447875977,0.1307052671909332,0.5906883478164673,285.1445617675781,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1644592285156,285.14898681640625,1.0,0.2694082856178283,1.0,1.0,0.0,1.0,-1.460240602493286,1.4602388143539429,1.7611373550607825e-06,1.1171941757202148,0.6554255485534668,0.6554255485534668,0.0,29.46235466003418,34.0,10913.4599609375,-0.0,250.7716522216797,1.0,283.1499938964844,284.7508544921875,289.7890930175781,290.5823059082031,293.1499938964844,293.1499938964844,283.1499938964844,19375.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597308039665222,1.0,0.0,0.0,1.621090531349182,1.621097445487976,1.7535087692976958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.766357421875,0.0,175.10528564453125,1895.4371337890625,0.0,397.5650329589844,0.4364670813083648,1.0,0.0,3.0,1.0,0.0
12296520,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.9211782217025756,0.1923833191394806,0.1731846630573272,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.8756229281425476,0.1663313060998916,0.1579707860946655,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.9930889010429382,0.2705707252025604,0.1680114269256591,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.816042959690094,0.1333633214235305,0.1268360167741775,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14324951171875,0.8112268447875977,0.1307052671909332,0.5906883478164673,285.1445617675781,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1644592285156,285.14898681640625,1.0,0.2694082856178283,1.0,1.0,0.0,1.0,-1.460240602493286,1.4602388143539429,1.7611373550607825e-06,1.1171941757202148,0.6554255485534668,0.6554255485534668,0.0,29.46235466003418,34.0,10913.4599609375,-0.0,250.7716522216797,1.0,283.1499938964844,284.7508544921875,289.7890930175781,290.5823059082031,293.1499938964844,293.1499938964844,283.1499938964844,19375.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597308039665222,1.0,0.0,0.0,1.621090531349182,1.621097445487976,1.7535087692976958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.766357421875,0.0,175.10528564453125,1895.4371337890625,0.0,397.5650329589844,0.4364670813083648,1.0,0.0,3.0,1.0,0.0
12296580,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.9144808650016784,0.1936223953962326,0.1742734163999557,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19842529296875,0.868716299533844,0.166612446308136,0.1582481861114502,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.9951310753822328,0.2704697549343109,0.1737153828144073,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.8097689151763916,0.1335348039865493,0.1270119249820709,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.80301833152771,0.1300259977579116,0.5877463221549988,285.1990661621094,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.1665344238281,285.2037353515625,1.0,0.2712240219116211,1.0,1.0,0.0,1.0,-1.465405821800232,1.465404033660889,1.772553787304787e-06,1.1212399005889893,0.6456524729728699,0.6456524729728699,0.0,30.31206512451172,25.0,10971.7734375,-0.0,255.0416412353516,1.0,283.1499938964844,284.8122253417969,289.82635498046875,290.623046875,293.1499938964844,293.1499938964844,283.1499938964844,19247.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602200090885162,1.0,0.0,0.0,1.569261074066162,1.569267749786377,1.6431749827461317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.08447265625,0.0,162.3519744873047,1895.4371337890625,0.0,398.7389221191406,0.4257924258708954,1.0,0.0,3.0,1.0,0.0
12296640,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.9144808650016784,0.1936223953962326,0.1742734163999557,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19842529296875,0.868716299533844,0.166612446308136,0.1582481861114502,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.9951310753822328,0.2704697549343109,0.1737153828144073,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.8097689151763916,0.1335348039865493,0.1270119249820709,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.80301833152771,0.1300259977579116,0.5877463221549988,285.1990661621094,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.1665344238281,285.2037353515625,1.0,0.2712240219116211,1.0,1.0,0.0,1.0,-1.465405821800232,1.465404033660889,1.772553787304787e-06,1.1212399005889893,0.6456524729728699,0.6456524729728699,0.0,30.31206512451172,25.0,10971.7734375,-0.0,255.0416412353516,1.0,283.1499938964844,284.8122253417969,289.82635498046875,290.623046875,293.1499938964844,293.1499938964844,283.1499938964844,19247.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602200090885162,1.0,0.0,0.0,1.569261074066162,1.569267749786377,1.6431749827461317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.08447265625,0.0,162.3519744873047,1895.4371337890625,0.0,398.7389221191406,0.4257924258708954,1.0,0.0,3.0,1.0,0.0
12296700,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.9169715642929076,0.1943041831254959,0.1748655289411544,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22479248046875,0.8700684309005737,0.1667725443840026,0.1583904922008514,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255859375,0.9948540329933168,0.270296037197113,0.1728745251893997,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.8109493851661682,0.1336372792720794,0.1271006166934967,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8033307790756226,0.1296899020671844,0.5862188935279846,285.2253723144531,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,297.1671447753906,285.229248046875,1.0,0.27051442861557,1.0,1.0,0.0,1.0,-1.4635589122772217,1.4635571241378784,1.7684983504295817e-06,1.1198246479034424,0.6412615776062012,0.6412615776062012,0.0,30.16542053222656,25.0,10979.6904296875,-0.0,253.90182495117188,1.0,283.1499938964844,284.8412475585937,289.84527587890625,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,19198.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607455432415008,1.0,0.0,0.0,1.544774889945984,1.5447814464569092,1.5922961438263888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.909912109375,0.0,156.59954833984375,1895.4371337890625,0.0,400.0038757324219,0.42080819606781,1.0,0.0,3.0,1.0,0.0
12296760,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.9242954850196838,0.1950088143348693,0.1754685640335083,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24566650390625,0.875356912612915,0.1669415980577469,0.1585259437561035,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.9934739470481871,0.2707720100879669,0.169009268283844,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.8156053423881531,0.1337484866380691,0.1271814703941345,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.8072842955589294,0.1293616741895675,0.5846310257911682,285.2461242675781,285.9647216796875,292.7004089355469,286.8578491210937,292.69781494140625,297.1700439453125,285.2491760253906,1.0,0.2688899636268616,1.0,1.0,0.0,1.0,-1.4579998254776,1.4579981565475464,1.7561534377819044e-06,1.1153937578201294,0.6367290616035461,0.6367290616035461,0.0,29.55130958557129,28.0,10964.845703125,-0.0,250.06190490722656,1.0,283.1499938964844,284.8650207519531,289.863037109375,290.6628112792969,293.1499938964844,293.1499938964844,283.1499938964844,19122.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613186419010162,1.0,0.0,0.0,1.522408366203308,1.5224148035049438,1.546520564943421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.8955078125,0.0,151.38230895996094,1895.4371337890625,0.0,401.38775634765625,0.4161966741085052,1.0,0.0,3.0,1.0,0.0
