time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296820,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.9298598766326904,0.1964843422174453,0.1767614185810089,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868957519531,0.8783812522888184,0.1673202216625213,0.1588606983423233,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.992759644985199,0.2726576626300812,0.1671820878982544,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2863464355469,0.8181518912315369,0.1340121179819107,0.1274076700210571,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.80816251039505,0.1287660002708435,0.581820011138916,285.28741455078125,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.1794738769531,285.2912292480469,1.0,0.2683168351650238,1.0,1.0,0.0,1.0,-1.4546496868133545,1.4546480178833008,1.7485845091869123e-06,1.1125696897506714,0.6285390853881836,0.6285390853881836,0.0,29.25171661376953,31.0,10969.7919921875,-0.0,247.93701171875,1.0,283.1499938964844,284.9139099121094,289.89410400390625,290.6947021484375,293.1499938964844,293.1499938964844,283.1499938964844,19007.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619704782962799,1.0,0.0,0.0,1.4798637628555298,1.4798699617385864,1.4612915322231856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.670166015625,0.0,141.889892578125,1895.4371337890625,0.0,402.9675903320313,0.4075542688369751,1.0,0.0,3.0,1.0,0.0
12296880,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.9298598766326904,0.1964843422174453,0.1767614185810089,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868957519531,0.8783812522888184,0.1673202216625213,0.1588606983423233,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.992759644985199,0.2726576626300812,0.1671820878982544,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2863464355469,0.8181518912315369,0.1340121179819107,0.1274076700210571,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.80816251039505,0.1287660002708435,0.581820011138916,285.28741455078125,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.1794738769531,285.2912292480469,1.0,0.2683168351650238,1.0,1.0,0.0,1.0,-1.4546496868133545,1.4546480178833008,1.7485845091869123e-06,1.1125696897506714,0.6285390853881836,0.6285390853881836,0.0,29.25171661376953,31.0,10969.7919921875,-0.0,247.93701171875,1.0,283.1499938964844,284.9139099121094,289.89410400390625,290.6947021484375,293.1499938964844,293.1499938964844,283.1499938964844,19007.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619704782962799,1.0,0.0,0.0,1.4798637628555298,1.4798699617385864,1.4612915322231856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.670166015625,0.0,141.889892578125,1895.4371337890625,0.0,402.9675903320313,0.4075542688369751,1.0,0.0,3.0,1.0,0.0
12296940,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33428955078125,0.9294863939285278,0.1980609744787216,0.1781610697507858,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.876491904258728,0.1677578240633011,0.1592697650194168,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.9935472011566162,0.2740618288516998,0.1692026555538177,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333435058594,0.8164515495300293,0.1343313455581665,0.1277061551809311,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332214355469,0.8045982718467712,0.1282351315021515,0.5794237852096558,285.33447265625,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1868591308594,285.3385314941406,1.0,0.2690454423427582,1.0,1.0,0.0,1.0,-1.456725835800171,1.4567240476608276,1.753072751853324e-06,1.114123821258545,0.6213136315345764,0.6213136315345764,0.0,29.548002243041992,34.0,11011.8193359375,-0.0,249.52821350097656,1.0,283.1499938964844,284.9667663574219,289.925048828125,290.72784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18888.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622667729854584,1.0,0.0,0.0,1.4421111345291138,1.4421173334121704,1.3876849891403253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.271484375,0.0,133.7854461669922,1895.4371337890625,0.0,403.6877136230469,0.3999025821685791,1.0,0.0,3.0,1.0,0.0
12297000,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33428955078125,0.9294863939285278,0.1980609744787216,0.1781610697507858,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.876491904258728,0.1677578240633011,0.1592697650194168,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.9935472011566162,0.2740618288516998,0.1692026555538177,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333435058594,0.8164515495300293,0.1343313455581665,0.1277061551809311,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332214355469,0.8045982718467712,0.1282351315021515,0.5794237852096558,285.33447265625,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1868591308594,285.3385314941406,1.0,0.2690454423427582,1.0,1.0,0.0,1.0,-1.456725835800171,1.4567240476608276,1.753072751853324e-06,1.114123821258545,0.6213136315345764,0.6213136315345764,0.0,29.548002243041992,34.0,11011.8193359375,-0.0,249.52821350097656,1.0,283.1499938964844,284.9667663574219,289.925048828125,290.72784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18888.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622667729854584,1.0,0.0,0.0,1.4421111345291138,1.4421173334121704,1.3876849891403253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.271484375,0.0,133.7854461669922,1895.4371337890625,0.0,403.6877136230469,0.3999025821685791,1.0,0.0,3.0,1.0,0.0
12297060,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.9247689247131348,0.1997359693050384,0.1796650737524032,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.8710487484931946,0.1682543605566024,0.1597503721714019,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841552734375,0.9952367544174194,0.2744793891906738,0.1740431189537048,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.8115883469581604,0.1347045749425888,0.1280717402696609,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.7976923584938049,0.1277386248111724,0.5772881507873535,285.3839111328125,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1905517578125,285.3881225585937,1.0,0.2708664238452911,1.0,1.0,0.0,1.0,-1.4627920389175415,1.4627902507781982,1.7664294773567235e-06,1.1188596487045288,0.6150793433189392,0.6150793433189392,0.0,30.30322456359864,25.0,11080.392578125,-0.0,253.9259796142578,1.0,283.1499938964844,285.0206604003906,289.9584655761719,290.7653503417969,293.1499938964844,293.1499938964844,283.1499938964844,18770.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462978333234787,1.0,0.0,0.0,1.4092540740966797,1.4092600345611572,1.3251711550310574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.162109375,0.0,126.96250915527344,1895.4371337890625,0.0,405.4224548339844,0.3932467401027679,1.0,0.0,3.0,1.0,0.0
12297120,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.9247689247131348,0.1997359693050384,0.1796650737524032,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.8710487484931946,0.1682543605566024,0.1597503721714019,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841552734375,0.9952367544174194,0.2744793891906738,0.1740431189537048,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.8115883469581604,0.1347045749425888,0.1280717402696609,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.7976923584938049,0.1277386248111724,0.5772881507873535,285.3839111328125,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1905517578125,285.3881225585937,1.0,0.2708664238452911,1.0,1.0,0.0,1.0,-1.4627920389175415,1.4627902507781982,1.7664294773567235e-06,1.1188596487045288,0.6150793433189392,0.6150793433189392,0.0,30.30322456359864,25.0,11080.392578125,-0.0,253.9259796142578,1.0,283.1499938964844,285.0206604003906,289.9584655761719,290.7653503417969,293.1499938964844,293.1499938964844,283.1499938964844,18770.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462978333234787,1.0,0.0,0.0,1.4092540740966797,1.4092600345611572,1.3251711550310574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.162109375,0.0,126.96250915527344,1895.4371337890625,0.0,405.4224548339844,0.3932467401027679,1.0,0.0,3.0,1.0,0.0
12297180,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.423828125,0.936278998851776,0.2014725059270858,0.181185707449913,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.8788301348686218,0.1687813103199005,0.160216212272644,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.9933814406394958,0.2752631604671478,0.1687667518854141,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232482910156,0.8183866739273071,0.1351049840450287,0.1284185796976089,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231262207031,0.8029915690422058,0.1272448897361755,0.5749405026435852,285.4239196777344,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.19488525390625,285.4262390136719,1.0,0.2686021625995636,1.0,1.0,0.0,1.0,-1.4564502239227295,1.4564485549926758,1.7523847191114328e-06,1.113827347755432,0.609679102897644,0.609679102897644,0.0,29.48451042175293,28.0,11087.908203125,-0.0,249.2556915283203,1.0,283.1499938964844,285.06378173828125,289.99200439453125,290.80303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18660.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644137620925903,1.0,0.0,0.0,1.3810198307037354,1.3810256719589231,1.2726037823540537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.489013671875,0.0,121.28001403808594,1895.4371337890625,0.0,408.9445190429688,0.3875372409820556,1.0,0.0,3.0,1.0,0.0
12297240,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.423828125,0.936278998851776,0.2014725059270858,0.181185707449913,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.8788301348686218,0.1687813103199005,0.160216212272644,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.9933814406394958,0.2752631604671478,0.1687667518854141,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232482910156,0.8183866739273071,0.1351049840450287,0.1284185796976089,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231262207031,0.8029915690422058,0.1272448897361755,0.5749405026435852,285.4239196777344,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.19488525390625,285.4262390136719,1.0,0.2686021625995636,1.0,1.0,0.0,1.0,-1.4564502239227295,1.4564485549926758,1.7523847191114328e-06,1.113827347755432,0.609679102897644,0.609679102897644,0.0,29.48451042175293,28.0,11087.908203125,-0.0,249.2556915283203,1.0,283.1499938964844,285.06378173828125,289.99200439453125,290.80303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18660.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644137620925903,1.0,0.0,0.0,1.3810198307037354,1.3810256719589231,1.2726037823540537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.489013671875,0.0,121.28001403808594,1895.4371337890625,0.0,408.9445190429688,0.3875372409820556,1.0,0.0,3.0,1.0,0.0
12297300,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.9407939314842224,0.2023574858903885,0.1819641590118408,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43829345703125,0.8817571401596069,0.1690555214881897,0.1604612320661544,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.9926453828811646,0.2764389514923095,0.1668989956378936,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378967285156,0.8208787441253662,0.1353169083595276,0.1286044269800186,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377746582031,0.8047255277633667,0.1270159929990768,0.5738280415534973,285.4386291503906,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,297.1996459960937,285.4414978027344,1.0,0.2681704461574554,1.0,1.0,0.0,1.0,-1.454320788383484,1.4543190002441406,1.74755473381083e-06,1.1120095252990725,0.6073265671730042,0.6073265671730042,0.0,29.20294189453125,28.0,11089.822265625,-0.0,247.6805725097656,1.0,283.1499938964844,285.0813293457031,290.00653076171875,290.8183288574219,293.1499938964844,293.1499938964844,283.1499938964844,18624.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465079128742218,1.0,0.0,0.0,1.367903709411621,1.3679094314575195,1.248545800081047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.696044921875,0.0,118.7458267211914,1895.4371337890625,0.0,410.5874938964844,0.3849408328533172,1.0,0.0,3.0,1.0,0.0
12297360,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559326171875,0.9431089162826538,0.2032599449157714,0.1827629506587982,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556579589844,0.8828732967376709,0.1693394929170608,0.1607225239276886,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561462402344,0.9924525022506714,0.2775971889495849,0.1664265692234039,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552307128906,0.8218172788619995,0.1355384141206741,0.1288069784641266,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.455078125,0.8048182725906372,0.1268031746149063,0.5728275179862976,285.4560241699219,285.8485412597656,293.0268249511719,287.014404296875,293.0244445800781,297.2042541503906,285.4590148925781,1.0,0.2680980861186981,1.0,1.0,0.0,1.0,-1.454066514968872,1.4540647268295288,1.7469219528720714e-06,1.11173677444458,0.6049877405166626,0.6049877405166626,0.0,29.136621475219727,31.0,11107.951171875,-0.0,247.412109375,1.0,283.1499938964844,285.1005554199219,290.0200500488281,290.8331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18565.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655891060829162,1.0,0.0,0.0,1.3566254377365112,1.3566311597824097,1.2280422367894064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.0859375,0.0,116.519287109375,1895.4371337890625,0.0,411.8511962890625,0.3826338946819305,1.0,0.0,3.0,1.0,0.0
12297420,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.943805456161499,0.2051258981227874,0.1844243109226226,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.8817926049232483,0.1699400842189788,0.161287173628807,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49334716796875,0.9930986166000366,0.2794190943241119,0.1680362969636917,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.8208809494972229,0.1360112726688385,0.1292522400617599,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.8020139336585999,0.1264095157384872,0.5710543990135193,285.49322509765625,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.21148681640625,285.4964294433594,1.0,0.268902838230133,1.0,1.0,0.0,1.0,-1.4570744037628174,1.4570727348327637,1.753428477968555e-06,1.1139936447143557,0.6012111306190491,0.6012111306190491,0.0,29.39355087280273,34.0,11166.2578125,-0.0,249.2894592285156,1.0,283.1499938964844,285.14044189453125,290.04766845703125,290.8642578125,293.1499938964844,293.1499938964844,283.1499938964844,18469.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665296971797943,1.0,0.0,0.0,1.3363374471664429,1.3363430500030518,1.1915869180256777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.970947265625,0.0,112.6168441772461,1895.4371337890625,0.0,414.1921691894531,0.378527969121933,1.0,0.0,3.0,1.0,0.0
12297480,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.943805456161499,0.2051258981227874,0.1844243109226226,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.8817926049232483,0.1699400842189788,0.161287173628807,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49334716796875,0.9930986166000366,0.2794190943241119,0.1680362969636917,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.8208809494972229,0.1360112726688385,0.1292522400617599,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.8020139336585999,0.1264095157384872,0.5710543990135193,285.49322509765625,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.21148681640625,285.4964294433594,1.0,0.268902838230133,1.0,1.0,0.0,1.0,-1.4570744037628174,1.4570727348327637,1.753428477968555e-06,1.1139936447143557,0.6012111306190491,0.6012111306190491,0.0,29.39355087280273,34.0,11166.2578125,-0.0,249.2894592285156,1.0,283.1499938964844,285.14044189453125,290.04766845703125,290.8642578125,293.1499938964844,293.1499938964844,283.1499938964844,18469.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665296971797943,1.0,0.0,0.0,1.3363374471664429,1.3363430500030518,1.1915869180256777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.970947265625,0.0,112.6168441772461,1895.4371337890625,0.0,414.1921691894531,0.378527969121933,1.0,0.0,3.0,1.0,0.0
12297540,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.531982421875,0.9399603009223938,0.2070716023445129,0.1861732453107834,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316467285156,0.8769128918647766,0.1705848425626754,0.1619094312191009,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.9947597980499268,0.2802298367023468,0.1725939810276031,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.8166749477386475,0.136523351073265,0.1297507733106613,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.7957276701927185,0.1260346323251724,0.5694735050201416,285.53204345703125,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2149658203125,285.53533935546875,1.0,0.2708147168159485,1.0,1.0,0.0,1.0,-1.4640909433364868,1.4640891551971436,1.7688568050289175e-06,1.1194430589675903,0.5983675122261047,0.5983675122261047,0.0,30.118772506713867,37.0,11252.6748046875,-0.0,254.00955200195312,1.0,283.1499938964844,285.180419921875,290.07733154296875,290.89947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18374.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679377973079681,1.0,0.0,0.0,1.3202162981033323,1.320221781730652,1.1630103813331517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.64990234375,0.0,109.53124237060548,1895.4371337890625,0.0,417.7216796875,0.3752205073833465,1.0,0.0,3.0,1.0,0.0
12297600,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.531982421875,0.9399603009223938,0.2070716023445129,0.1861732453107834,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316467285156,0.8769128918647766,0.1705848425626754,0.1619094312191009,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.9947597980499268,0.2802298367023468,0.1725939810276031,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.8166749477386475,0.136523351073265,0.1297507733106613,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.7957276701927185,0.1260346323251724,0.5694735050201416,285.53204345703125,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2149658203125,285.53533935546875,1.0,0.2708147168159485,1.0,1.0,0.0,1.0,-1.4640909433364868,1.4640891551971436,1.7688568050289175e-06,1.1194430589675903,0.5983675122261047,0.5983675122261047,0.0,30.118772506713867,37.0,11252.6748046875,-0.0,254.00955200195312,1.0,283.1499938964844,285.180419921875,290.07733154296875,290.89947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18374.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679377973079681,1.0,0.0,0.0,1.3202162981033323,1.320221781730652,1.1630103813331517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.64990234375,0.0,109.53124237060548,1895.4371337890625,0.0,417.7216796875,0.3752205073833465,1.0,0.0,3.0,1.0,0.0
12297660,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.933847725391388,0.2094126492738723,0.1881744861602783,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.8703433871269226,0.1716118156909942,0.1627765297889709,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57196044921875,0.9966257810592652,0.2802803218364715,0.1787754148244857,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8109354972839355,0.1374148875474929,0.130490556359291,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57061767578125,0.7879458069801331,0.12600639462471,0.5688936114311218,285.5717468261719,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2181396484375,285.5751342773437,1.0,0.2736662030220032,1.0,1.0,0.0,1.0,-1.4751455783843994,1.4751437902450562,1.793411570361059e-06,1.1280945539474487,0.5964884161949158,0.5964884161949158,0.0,31.18044090270996,25.0,11367.302734375,-0.0,261.3279724121094,1.0,283.1499938964844,285.2198486328125,290.1083068847656,290.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,18280.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702758193016052,1.0,0.0,0.0,1.3082852363586426,1.3082908391952517,1.1420847556564702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.318115234375,0.0,107.22198486328124,1895.4371337890625,0.0,423.6490478515625,0.3727078139781952,1.0,0.0,3.0,1.0,0.0
12297720,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.933847725391388,0.2094126492738723,0.1881744861602783,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.8703433871269226,0.1716118156909942,0.1627765297889709,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57196044921875,0.9966257810592652,0.2802803218364715,0.1787754148244857,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8109354972839355,0.1374148875474929,0.130490556359291,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57061767578125,0.7879458069801331,0.12600639462471,0.5688936114311218,285.5717468261719,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2181396484375,285.5751342773437,1.0,0.2736662030220032,1.0,1.0,0.0,1.0,-1.4751455783843994,1.4751437902450562,1.793411570361059e-06,1.1280945539474487,0.5964884161949158,0.5964884161949158,0.0,31.18044090270996,25.0,11367.302734375,-0.0,261.3279724121094,1.0,283.1499938964844,285.2198486328125,290.1083068847656,290.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,18280.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702758193016052,1.0,0.0,0.0,1.3082852363586426,1.3082908391952517,1.1420847556564702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.318115234375,0.0,107.22198486328124,1895.4371337890625,0.0,423.6490478515625,0.3727078139781952,1.0,0.0,3.0,1.0,0.0
12297780,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997009277344,0.952398955821991,0.2122183889150619,0.1905592530965805,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995788574219,0.8844488859176636,0.1731467545032501,0.1640751510858535,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997619628906,0.993815541267395,0.2819050550460815,0.1699208766222,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993957519531,0.8234925866127014,0.1388215571641922,0.1316661685705185,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59930419921875,0.799370527267456,0.1264891028404235,0.5703086256980896,285.5997314453125,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2287292480469,285.6007995605469,1.0,0.2711647748947143,1.0,1.0,0.0,1.0,-1.472050428390503,1.4720486402511597,1.7864682604340487e-06,1.125627517700195,0.5953841209411621,0.5953841209411621,0.0,29.90218162536621,43.0,11414.8232421875,-0.0,256.81060791015625,1.0,283.1499938964844,285.2462158203125,290.1381530761719,290.9761047363281,293.1499938964844,293.1499938964844,283.1499938964844,18193.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734823107719421,1.0,0.0,0.0,1.300216555595398,1.3002219200134275,1.128040736375624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.063720703125,0.0,105.61972045898438,1895.4371337890625,0.0,431.9164733886719,0.3709399402141571,1.0,0.0,3.0,1.0,0.0
12297840,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997009277344,0.952398955821991,0.2122183889150619,0.1905592530965805,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995788574219,0.8844488859176636,0.1731467545032501,0.1640751510858535,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997619628906,0.993815541267395,0.2819050550460815,0.1699208766222,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993957519531,0.8234925866127014,0.1388215571641922,0.1316661685705185,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59930419921875,0.799370527267456,0.1264891028404235,0.5703086256980896,285.5997314453125,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2287292480469,285.6007995605469,1.0,0.2711647748947143,1.0,1.0,0.0,1.0,-1.472050428390503,1.4720486402511597,1.7864682604340487e-06,1.125627517700195,0.5953841209411621,0.5953841209411621,0.0,29.90218162536621,43.0,11414.8232421875,-0.0,256.81060791015625,1.0,283.1499938964844,285.2462158203125,290.1381530761719,290.9761047363281,293.1499938964844,293.1499938964844,283.1499938964844,18193.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734823107719421,1.0,0.0,0.0,1.300216555595398,1.3002219200134275,1.128040736375624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.063720703125,0.0,105.61972045898438,1895.4371337890625,0.0,431.9164733886719,0.3709399402141571,1.0,0.0,3.0,1.0,0.0
12297900,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102294921875,0.9524844288825988,0.2137351334095001,0.1918908059597015,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60992431640625,0.883924663066864,0.1740534007549286,0.1648945063352584,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103820800781,0.9943618774414062,0.283773809671402,0.1714379638433456,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.823251485824585,0.1396696865558624,0.1324290037155151,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.609375,0.7983002662658691,0.126897320151329,0.5719139575958252,285.6102600097656,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,297.23785400390625,285.61346435546875,1.0,0.2731777131557464,1.0,1.0,0.0,1.0,-1.4792882204055786,1.4792864322662354,1.8024417158812869e-06,1.1311163902282717,0.5951545834541321,0.5951545834541321,0.0,30.22854804992676,43.0,11473.9619140625,-0.0,260.699462890625,1.0,283.1499938964844,285.2577819824219,290.1504211425781,290.9911804199219,293.1499938964844,293.1499938964844,283.1499938964844,18165.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749977588653564,1.0,0.0,0.0,1.296997308731079,1.2970026731491089,1.122461696922983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.85546875,0.0,105.00048065185548,1895.4371337890625,0.0,435.8804931640625,0.3702550530433655,1.0,0.0,3.0,1.0,0.0
12297960,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332092285156,0.9438578486442566,0.2153335958719253,0.1933232694864273,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.876058042049408,0.1750452667474746,0.1658303141593933,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335144042969,0.9965775609016418,0.2847717702388763,0.1785945892333984,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63214111328125,0.8167421221733093,0.1406033337116241,0.1333105266094207,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318359375,0.7906526923179626,0.1273974925279617,0.5741427540779114,285.6332702636719,285.6891784667969,293.3287048339844,287.14776611328125,293.3265075683594,297.24468994140625,285.6378173828125,1.0,0.2769885957241058,1.0,1.0,0.0,1.0,-1.4944519996643066,1.4944500923156738,1.836671913224564e-06,1.1430578231811523,0.5951665639877319,0.5951665639877319,0.0,31.49786949157715,61.0,11590.2626953125,-0.0,270.44659423828125,1.0,283.1499938964844,285.2793273925781,290.1626892089844,291.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,18111.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764617681503296,1.0,0.0,0.0,1.2955793142318726,1.2955846786499023,1.120008761290592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.1455078125,0.0,104.61893463134766,1895.4371337890625,0.0,439.7450866699219,0.3698315620422363,1.0,0.0,3.0,1.0,0.0
12298020,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69580078125,0.9064985513687134,0.2187554240226745,0.1964888274669647,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.8452430367469788,0.1772468537092209,0.1680161207914352,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.993045449256897,0.2832726240158081,0.1988973021507263,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.7879958748817444,0.1426817923784256,0.1353839188814163,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940612792969,0.7613294720649719,0.1285647898912429,0.5799746513366699,285.6959228515625,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2499694824219,285.7012023925781,1.0,0.2890280783176422,1.0,1.0,0.0,1.0,-1.5357047319412231,1.5357028245925903,1.932175791807822e-06,1.1757820844650269,0.5965147018432617,0.5965147018432617,0.0,36.70355224609375,64.0,11901.7724609375,-0.0,302.28399658203125,1.0,283.1499938964844,285.334716796875,290.1928100585937,291.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,17998.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48038449883461,1.0,0.0,0.0,1.296295404434204,1.2963008880615234,1.1212473083332958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.591552734375,0.0,104.44009399414062,1895.4371337890625,0.0,450.2727966308594,0.3696304559707641,1.0,0.0,3.0,1.0,0.0
12298080,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69580078125,0.9064985513687134,0.2187554240226745,0.1964888274669647,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.8452430367469788,0.1772468537092209,0.1680161207914352,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.993045449256897,0.2832726240158081,0.1988973021507263,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.7879958748817444,0.1426817923784256,0.1353839188814163,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940612792969,0.7613294720649719,0.1285647898912429,0.5799746513366699,285.6959228515625,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2499694824219,285.7012023925781,1.0,0.2890280783176422,1.0,1.0,0.0,1.0,-1.5357047319412231,1.5357028245925903,1.932175791807822e-06,1.1757820844650269,0.5965147018432617,0.5965147018432617,0.0,36.70355224609375,64.0,11901.7724609375,-0.0,302.28399658203125,1.0,283.1499938964844,285.334716796875,290.1928100585937,291.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,17998.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48038449883461,1.0,0.0,0.0,1.296295404434204,1.2963008880615234,1.1212473083332958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.591552734375,0.0,104.44009399414062,1895.4371337890625,0.0,450.2727966308594,0.3696304559707641,1.0,0.0,3.0,1.0,0.0
12298140,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.8690757155418396,0.2222973257303238,0.1998974531888961,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.8124714493751526,0.1795992255210876,0.1704728156328201,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.947974979877472,0.2819350957870483,0.1977354139089584,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.756010890007019,0.14490906894207,0.1377229839563369,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330017089844,0.7308459281921387,0.1298227161169052,0.5867618918418884,285.7337951660156,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.259521484375,285.7360534667969,1.0,0.2988489866256714,1.0,1.0,0.0,1.0,-1.5513514280319214,1.5513495206832886,1.9691892703122e-06,1.1881667375564575,0.5987773537635803,0.5987773537635803,0.0,43.65311050415039,67.0,12082.48046875,-0.0,328.18115234375,1.0,283.1499938964844,285.3647155761719,290.22540283203125,291.1004638671875,293.1499938964844,293.1499938964844,283.1499938964844,17896.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861934185028076,1.0,0.0,0.0,1.3017088174819946,1.3017141819000244,1.130631588353026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.184814453125,0.0,105.07978057861328,1895.4371337890625,0.0,466.3375854492188,0.3703322410583496,1.0,0.0,3.0,1.0,0.0
12298200,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.8690757155418396,0.2222973257303238,0.1998974531888961,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.8124714493751526,0.1795992255210876,0.1704728156328201,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.947974979877472,0.2819350957870483,0.1977354139089584,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.756010890007019,0.14490906894207,0.1377229839563369,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330017089844,0.7308459281921387,0.1298227161169052,0.5867618918418884,285.7337951660156,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.259521484375,285.7360534667969,1.0,0.2988489866256714,1.0,1.0,0.0,1.0,-1.5513514280319214,1.5513495206832886,1.9691892703122e-06,1.1881667375564575,0.5987773537635803,0.5987773537635803,0.0,43.65311050415039,67.0,12082.48046875,-0.0,328.18115234375,1.0,283.1499938964844,285.3647155761719,290.22540283203125,291.1004638671875,293.1499938964844,293.1499938964844,283.1499938964844,17896.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861934185028076,1.0,0.0,0.0,1.3017088174819946,1.3017141819000244,1.130631588353026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.184814453125,0.0,105.07978057861328,1895.4371337890625,0.0,466.3375854492188,0.3703322410583496,1.0,0.0,3.0,1.0,0.0
12298260,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.8491544127464294,0.225924015045166,0.2033188194036483,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613220214844,0.7926382422447205,0.1820752918720245,0.1729864925146103,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7617492675781,0.9171045422554016,0.282500684261322,0.1980378925800323,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610168457031,0.7393003106117249,0.1472701579332351,0.1401273757219314,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7136887907981873,0.1312309503555297,0.5938683152198792,285.7615966796875,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.27325439453125,285.7637634277344,1.0,0.3074821829795837,1.0,1.0,0.0,1.0,-1.5702569484710691,1.570254921913147,2.0143945675954456e-06,1.203023076057434,0.6018702983856201,0.6018702983856201,0.0,49.21321487426758,55.0,12278.7724609375,-0.0,352.3310852050781,1.0,283.1499938964844,285.38555908203125,290.2505187988281,291.13922119140625,293.1499938964844,293.1499938964844,283.1499938964844,17807.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922546148300171,1.0,0.0,0.0,1.310846924781799,1.3108524084091189,1.1465616012173997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.331787109375,0.0,106.39112091064452,1895.4371337890625,0.0,483.7271728515625,0.3717825412750244,1.0,0.0,3.0,1.0,0.0
12298320,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.8491544127464294,0.225924015045166,0.2033188194036483,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613220214844,0.7926382422447205,0.1820752918720245,0.1729864925146103,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7617492675781,0.9171045422554016,0.282500684261322,0.1980378925800323,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610168457031,0.7393003106117249,0.1472701579332351,0.1401273757219314,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7136887907981873,0.1312309503555297,0.5938683152198792,285.7615966796875,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.27325439453125,285.7637634277344,1.0,0.3074821829795837,1.0,1.0,0.0,1.0,-1.5702569484710691,1.570254921913147,2.0143945675954456e-06,1.203023076057434,0.6018702983856201,0.6018702983856201,0.0,49.21321487426758,55.0,12278.7724609375,-0.0,352.3310852050781,1.0,283.1499938964844,285.38555908203125,290.2505187988281,291.13922119140625,293.1499938964844,293.1499938964844,283.1499938964844,17807.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922546148300171,1.0,0.0,0.0,1.310846924781799,1.3108524084091189,1.1465616012173997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.331787109375,0.0,106.39112091064452,1895.4371337890625,0.0,483.7271728515625,0.3717825412750244,1.0,0.0,3.0,1.0,0.0
12298380,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7832946777344,0.8516217470169067,0.2292019128799438,0.2062373906373977,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830810546875,0.7945452332496643,0.1843550652265548,0.1751191914081573,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.783447265625,0.9164873361587524,0.2836167812347412,0.1987313777208328,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7414290904998779,0.1494506150484085,0.1421685218811035,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.7148216366767883,0.1325980573892593,0.599884569644928,285.7833251953125,285.5234375,293.5526733398437,287.2410583496094,293.5506591796875,297.2854919433594,285.7851257324219,1.0,0.3098262250423431,1.0,1.0,0.0,1.0,-1.5868276357650757,1.5868254899978638,2.054564447462326e-06,1.2160502672195437,0.6054244637489319,0.6054244637489319,0.0,49.87701797485352,55.0,12457.763671875,-0.0,362.5811767578125,1.0,283.1499938964844,285.400146484375,290.26934814453125,291.1695556640625,293.1499938964844,293.1499938964844,283.1499938964844,17732.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971860945224762,1.0,0.0,0.0,1.3218899965286257,1.3218954801559448,1.1659611232062161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.32568359375,0.0,108.08161926269533,1895.4371337890625,0.0,498.3660278320313,0.3736418783664703,1.0,0.0,3.0,1.0,0.0
12298440,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860717773437,0.8533223271369934,0.2296890616416931,0.2066587954759597,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.7961483001708984,0.1846979558467865,0.1754268854856491,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862243652344,0.91814386844635,0.2838098108768463,0.1988486349582672,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78564453125,0.7428679466247559,0.1497785747051239,0.1424626111984253,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.7161165475845337,0.1328092664480209,0.6007540225982666,285.7860717773437,285.5283203125,293.55987548828125,287.2439880371094,293.5578918457031,297.28729248046875,285.787841796875,1.0,0.309849351644516,1.0,1.0,0.0,1.0,-1.5892410278320312,1.5892390012741089,2.060455244645709e-06,1.2179458141326904,0.6058499217033386,0.6058499217033386,0.0,49.65607833862305,43.0,12484.40625,-0.0,363.2303466796875,1.0,283.1499938964844,285.4017944335937,290.27197265625,291.1738586425781,293.1499938964844,293.1499938964844,283.1499938964844,17719.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978674054145813,1.0,0.0,0.0,1.3238259553909302,1.3238314390182495,1.1693786916566753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.07421875,0.0,108.38237762451172,1895.4371337890625,0.0,500.4240417480469,0.3739708960056305,1.0,0.0,3.0,1.0,0.0
12298500,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.796630859375,0.8624396324157715,0.2316339313983917,0.2083237469196319,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79644775390625,0.8047362565994263,0.1860752254724502,0.1766445636749267,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967834472656,0.9277520775794984,0.2846149206161499,0.1993325650691986,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.75057452917099,0.1510956585407257,0.1436255127191543,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961120605469,0.7229809165000916,0.1336674839258194,0.6042057871818542,285.7966613769531,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,297.2943115234375,285.7983093261719,1.0,0.3094317317008972,1.0,1.0,0.0,1.0,-1.5988224744796753,1.598820447921753,2.083944536934723e-06,1.2254687547683716,0.6082111597061157,0.6082111597061157,0.0,48.30014801025391,43.0,12589.75390625,-0.0,364.5185852050781,1.0,283.1499938964844,285.40802001953125,290.28240966796875,291.1907043457031,293.1499938964844,293.1499938964844,283.1499938964844,17682.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004990100860596,1.0,0.0,0.0,1.331493258476257,1.3314987421035769,1.182963629275946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.923828125,0.0,109.61238861083984,1895.4371337890625,0.0,508.4552001953125,0.375313937664032,1.0,0.0,3.0,1.0,0.0
12298560,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062438964844,0.876418948173523,0.2336217164993286,0.2099963575601577,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060913085937,0.8172065019607544,0.1874997168779373,0.1778738647699356,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8063659667969,0.9431135058403016,0.2854914665222168,0.1998490840196609,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.7624332308769226,0.1524572521448135,0.1447976529598236,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8057556152344,0.7332753539085388,0.134573221206665,0.6077172160148621,285.8062744140625,285.4833374023437,293.6166687011719,287.2669372558594,293.6147155761719,297.30133056640625,285.8077087402344,1.0,0.3081487119197845,1.0,1.0,0.0,1.0,-1.6085492372512815,1.6085472106933594,2.107960426656064e-06,1.2331030368804932,0.610679566860199,0.610679566860199,0.0,46.11918640136719,31.0,12699.0439453125,-0.0,363.6298828125,1.0,283.1499938964844,285.412841796875,290.2929382324219,291.207763671875,293.1499938964844,293.1499938964844,283.1499938964844,17633.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030490159988403,1.0,0.0,0.0,1.3405028581619265,1.3405083417892456,1.1990269399575484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.037841796875,0.0,111.05926513671876,1895.4371337890625,0.0,516.3637084960938,0.3768849670886993,1.0,0.0,3.0,1.0,0.0
12298620,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.9234005212783812,0.2377112656831741,0.2133765965700149,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.8555115461349487,0.1904786229133606,0.1803834438323974,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.9868931770324708,0.2873979806900024,0.2009468674659729,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.8016331195831299,0.1553018987178802,0.1471853852272033,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226623535156,0.7676905989646912,0.1365121454000473,0.6149775385856628,285.82305908203125,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3153381347656,285.82427978515625,1.0,0.3036994934082031,1.0,1.0,0.0,1.0,-1.62852144241333,1.6285192966461182,2.1578116502496414e-06,1.2487716674804688,0.6163312196731567,0.6163312196731567,0.0,39.93665313720703,25.0,12925.0458984375,-0.0,357.0177917480469,1.0,283.1499938964844,285.4195861816406,290.3147888183594,291.2428894042969,293.1499938964844,293.1499938964844,283.1499938964844,17548.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080803036689758,1.0,0.0,0.0,1.360743761062622,1.3607492446899414,1.2355094725080562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.706298828125,0.0,114.43109893798828,1895.4371337890625,0.0,532.3399047851562,0.3805082142353058,1.0,0.0,3.0,1.0,0.0
