time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298680,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.9234005212783812,0.2377112656831741,0.2133765965700149,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.8555115461349487,0.1904786229133606,0.1803834438323974,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.9868931770324708,0.2873979806900024,0.2009468674659729,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.8016331195831299,0.1553018987178802,0.1471853852272033,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226623535156,0.7676905989646912,0.1365121454000473,0.6149775385856628,285.82305908203125,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3153381347656,285.82427978515625,1.0,0.3036994934082031,1.0,1.0,0.0,1.0,-1.62852144241333,1.6285192966461182,2.1578116502496414e-06,1.2487716674804688,0.6163312196731567,0.6163312196731567,0.0,39.93665313720703,25.0,12925.0458984375,-0.0,357.0177917480469,1.0,283.1499938964844,285.4195861816406,290.3147888183594,291.2428894042969,293.1499938964844,293.1499938964844,283.1499938964844,17548.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080803036689758,1.0,0.0,0.0,1.360743761062622,1.3607492446899414,1.2355094725080562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.706298828125,0.0,114.43109893798828,1895.4371337890625,0.0,532.3399047851562,0.3805082142353058,1.0,0.0,3.0,1.0,0.0
12298740,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247985839844,0.9712592363357544,0.2419287860393524,0.2169520258903503,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249816894531,0.8957507610321045,0.193585529923439,0.1831083297729492,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247375488281,0.9982755184173584,0.291189044713974,0.1860893815755844,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251342773437,0.8380197882652283,0.1582585573196411,0.149774968624115,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8037746548652649,0.1385770887136459,0.6232398748397827,285.8247985839844,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3290405273437,285.82330322265625,1.0,0.2988199293613434,1.0,1.0,0.0,1.0,-1.6312932968139648,1.631291151046753,2.164829083994846e-06,1.2509807348251345,0.6226066946983337,0.6226066946983337,0.0,35.266334533691406,28.0,13065.7890625,-0.0,345.4951477050781,1.0,283.1499938964844,285.4106750488281,290.3367919921875,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17469.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131195187568665,1.0,0.0,0.0,1.384320616722107,1.3843263387680054,1.2786945546849893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.209228515625,0.0,118.51806640625,1895.4371337890625,0.0,548.8495483398438,0.3848223090171814,1.0,0.0,3.0,1.0,0.0
12298800,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247985839844,0.9712592363357544,0.2419287860393524,0.2169520258903503,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249816894531,0.8957507610321045,0.193585529923439,0.1831083297729492,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247375488281,0.9982755184173584,0.291189044713974,0.1860893815755844,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251342773437,0.8380197882652283,0.1582585573196411,0.149774968624115,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8037746548652649,0.1385770887136459,0.6232398748397827,285.8247985839844,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3290405273437,285.82330322265625,1.0,0.2988199293613434,1.0,1.0,0.0,1.0,-1.6312932968139648,1.631291151046753,2.164829083994846e-06,1.2509807348251345,0.6226066946983337,0.6226066946983337,0.0,35.266334533691406,28.0,13065.7890625,-0.0,345.4951477050781,1.0,283.1499938964844,285.4106750488281,290.3367919921875,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17469.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131195187568665,1.0,0.0,0.0,1.384320616722107,1.3843263387680054,1.2786945546849893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.209228515625,0.0,118.51806640625,1895.4371337890625,0.0,548.8495483398438,0.3848223090171814,1.0,0.0,3.0,1.0,0.0
12298860,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153991699219,0.987724542617798,0.2443394809961319,0.2190373688936233,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.9135860204696656,0.1953587830066681,0.1847096383571624,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153686523437,0.995768427848816,0.2957605421543121,0.1757480651140213,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8156433105469,0.8533706068992615,0.1599383801221847,0.1512922495603561,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.8183624744415283,0.1397867351770401,0.6282756328582764,285.8153991699219,285.3549499511719,293.7606201171875,287.3240661621094,293.7587280273437,297.33807373046875,285.814453125,1.0,0.2972603440284729,1.0,1.0,0.0,1.0,-1.6311712265014648,1.631169080734253,2.164327725040493e-06,1.2507189512252808,0.626265823841095,0.626265823841095,0.0,33.72090530395508,28.0,13125.4052734375,-0.0,341.1412353515625,1.0,283.1499938964844,285.397216796875,290.3467102050781,291.2916259765625,293.1499938964844,293.1499938964844,283.1499938964844,17439.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155631899833679,1.0,0.0,0.0,1.398271083831787,1.3982768058776855,1.3045963953572937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.864013671875,0.0,121.03829956054688,1895.4371337890625,0.0,557.0431518554688,0.3874437510967254,1.0,0.0,3.0,1.0,0.0
12298920,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.810302734375,0.9971923232078552,0.2463046759366989,0.2207252830266952,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103942871094,0.9264439344406128,0.1967733502388,0.1859996616840362,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.9935312271118164,0.2999483346939087,0.169154942035675,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.8638908863067627,0.161274179816246,0.1525114923715591,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105773925781,0.8275838494300842,0.1407764106988906,0.6324548721313477,285.810302734375,285.336669921875,293.78521728515625,287.33367919921875,293.7832946777344,297.34832763671875,285.8095397949219,1.0,0.2965182960033417,1.0,1.0,0.0,1.0,-1.6324220895767212,1.6324199438095093,2.167394541174872e-06,1.2516266107559204,0.6292030811309814,0.6292030811309814,0.0,32.85284423828125,46.0,13183.7255859375,-0.0,339.5562438964844,1.0,283.1499938964844,285.3882751464844,290.3537292480469,291.3021240234375,293.1499938964844,293.1499938964844,283.1499938964844,17408.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171836018562317,1.0,0.0,0.0,1.410003662109375,1.4100093841552734,1.326581440252994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.9560546875,0.0,123.17218017578124,1895.4371337890625,0.0,562.5451049804688,0.3896417319774627,1.0,0.0,3.0,1.0,0.0
12298980,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.9978743195533752,0.2511126101016998,0.2248837351799011,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.9267479181289672,0.2001147419214248,0.1891268342733383,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177795410156,0.9948074817657472,0.3081549406051636,0.1727290600538253,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173217773437,0.8648434281349182,0.1644156277179718,0.1554598063230514,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.817138671875,0.8278105854988098,0.1431930661201477,0.6431143283843994,285.8177795410156,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.374267578125,285.8201599121094,1.0,0.3025238215923309,1.0,1.0,0.0,1.0,-1.6626369953155518,1.6626347303390503,2.2441347482526908e-06,1.275087594985962,0.6367244720458984,0.6367244720458984,0.0,33.938629150390625,64.0,13472.6435546875,-0.0,358.1868896484375,1.0,283.1499938964844,285.385498046875,290.3724670410156,291.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17330.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204882025718689,1.0,0.0,0.0,1.4387749433517456,1.4387807846069336,1.3812717725159018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.821044921875,0.0,128.5208740234375,1895.4371337890625,0.0,573.9379272460938,0.3950685858726501,1.0,0.0,3.0,1.0,0.0
12299040,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.9978743195533752,0.2511126101016998,0.2248837351799011,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.9267479181289672,0.2001147419214248,0.1891268342733383,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177795410156,0.9948074817657472,0.3081549406051636,0.1727290600538253,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173217773437,0.8648434281349182,0.1644156277179718,0.1554598063230514,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.817138671875,0.8278105854988098,0.1431930661201477,0.6431143283843994,285.8177795410156,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.374267578125,285.8201599121094,1.0,0.3025238215923309,1.0,1.0,0.0,1.0,-1.6626369953155518,1.6626347303390503,2.2441347482526908e-06,1.275087594985962,0.6367244720458984,0.6367244720458984,0.0,33.938629150390625,64.0,13472.6435546875,-0.0,358.1868896484375,1.0,283.1499938964844,285.385498046875,290.3724670410156,291.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17330.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204882025718689,1.0,0.0,0.0,1.4387749433517456,1.4387807846069336,1.3812717725159018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.821044921875,0.0,128.5208740234375,1895.4371337890625,0.0,573.9379272460938,0.3950685858726501,1.0,0.0,3.0,1.0,0.0
12299100,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.9897416234016418,0.2532927393913269,0.2270637154579162,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83465576171875,0.9149771928787231,0.2018637955188751,0.1908047497272491,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.9974435567855836,0.3104269206523895,0.1820675432682037,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343200683594,0.8558217883110046,0.1660504043102264,0.1570360362529754,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83404541015625,0.8193842768669128,0.1444593369960785,0.6489773988723755,285.8349609375,285.2538146972656,293.8686828613281,287.36602783203125,293.8668518066406,297.3810119628906,285.8379211425781,1.0,0.308130145072937,1.0,1.0,0.0,1.0,-1.6874265670776367,1.6874243021011353,2.3086447527020937e-06,1.294581651687622,0.6410742402076721,0.6410742402076721,0.0,35.78962707519531,64.0,13686.33203125,-0.0,376.8426513671875,1.0,283.1499938964844,285.3948669433594,290.3861694335937,291.3545227050781,293.1499938964844,293.1499938964844,283.1499938964844,17278.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522627055644989,1.0,0.0,0.0,1.4548747539520264,1.4548805952072144,1.4123574487712176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.664306640625,0.0,131.56568908691406,1895.4371337890625,0.0,581.4366455078125,0.3981057405471802,1.0,0.0,3.0,1.0,0.0
12299160,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.9756224155426024,0.2555952072143554,0.2291552722454071,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553771972656,0.8987695574760437,0.2036632299423217,0.1925602257251739,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.9990000128746032,0.3111027479171753,0.194776177406311,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.8425807952880859,0.1677258908748626,0.1586805582046508,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.8063206672668457,0.145734965801239,0.655063271522522,285.8557434082031,285.2289123535156,293.8964233398437,287.376708984375,293.8946228027344,297.3830871582031,285.85919189453125,1.0,0.3151692748069763,1.0,1.0,0.0,1.0,-1.7165803909301758,1.7165780067443848,2.385955212957924e-06,1.3174970149993896,0.6457324624061584,0.6457324624061584,0.0,38.48458480834961,82.0,13930.2861328125,-0.0,400.95745849609375,1.0,283.1499938964844,285.4068298339844,290.4028625488281,291.3828125,293.1499938964844,293.1499938964844,283.1499938964844,17214.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255419015884399,1.0,0.0,0.0,1.4724791049957275,1.472485065460205,1.4467441644683277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.609130859375,0.0,134.936767578125,1895.4371337890625,0.0,591.8165283203125,0.4014256596565246,1.0,0.0,3.0,1.0,0.0
12299220,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.923220157623291,0.2603766322135925,0.2336794734001159,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.8536540865898132,0.2073684930801391,0.196331039071083,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.9824948310852052,0.3084668517112732,0.21673384308815,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.8032186627388,0.1711577028036117,0.1622043251991272,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.7654105424880981,0.1482498049736023,0.6678544878959656,285.9010009765625,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3807067871094,285.9031982421875,1.0,0.3323305547237396,1.0,1.0,0.0,1.0,-1.7737431526184082,1.7737406492233276,2.54254587161995e-06,1.3627721071243286,0.6561728715896606,0.6561728715896606,0.0,47.42240905761719,85.0,14435.9775390625,-0.0,461.1858215332031,1.0,283.1499938964844,285.4314270019531,290.440673828125,291.44989013671875,293.1499938964844,293.1499938964844,283.1499938964844,17076.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340752005577087,1.0,0.0,0.0,1.5117429494857788,1.511749029159546,1.5249280238549545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.815185546875,0.0,142.7109832763672,1895.4371337890625,0.0,623.2941284179688,0.408909261226654,1.0,0.0,3.0,1.0,0.0
12299280,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.923220157623291,0.2603766322135925,0.2336794734001159,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.8536540865898132,0.2073684930801391,0.196331039071083,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.9824948310852052,0.3084668517112732,0.21673384308815,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.8032186627388,0.1711577028036117,0.1622043251991272,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.7654105424880981,0.1482498049736023,0.6678544878959656,285.9010009765625,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3807067871094,285.9031982421875,1.0,0.3323305547237396,1.0,1.0,0.0,1.0,-1.7737431526184082,1.7737406492233276,2.54254587161995e-06,1.3627721071243286,0.6561728715896606,0.6561728715896606,0.0,47.42240905761719,85.0,14435.9775390625,-0.0,461.1858215332031,1.0,283.1499938964844,285.4314270019531,290.440673828125,291.44989013671875,293.1499938964844,293.1499938964844,283.1499938964844,17076.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340752005577087,1.0,0.0,0.0,1.5117429494857788,1.511749029159546,1.5249280238549545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.815185546875,0.0,142.7109832763672,1895.4371337890625,0.0,623.2941284179688,0.408909261226654,1.0,0.0,3.0,1.0,0.0
12299340,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8804423809051514,0.2650935351848602,0.2382798194885254,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8185900449752808,0.2110682427883148,0.2001978456974029,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.9298226833343506,0.307412177324295,0.2156374007463455,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.7681858539581299,0.1745641529560089,0.1658003479242324,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.7333334684371948,0.1506648361682891,0.6805065274238586,285.9073181152344,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3894958496094,285.9075622558594,1.0,0.3456209003925323,1.0,1.0,0.0,1.0,-1.8008735179901123,1.8008708953857422,2.618538701426587e-06,1.3839198350906372,0.667241096496582,0.667241096496582,0.0,57.43570327758789,88.0,14761.0751953125,-0.0,509.2419738769531,1.0,283.1499938964844,285.4205322265625,290.4710693359375,291.5068664550781,293.1499938964844,293.1499938964844,283.1499938964844,16961.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447742342948914,1.0,0.0,0.0,1.5553826093673706,1.5553888082504272,1.6142392667006789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.927490234375,0.0,151.87193298339844,1895.4371337890625,0.0,665.14794921875,0.417417049407959,1.0,0.0,3.0,1.0,0.0
12299400,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8804423809051514,0.2650935351848602,0.2382798194885254,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8185900449752808,0.2110682427883148,0.2001978456974029,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.9298226833343506,0.307412177324295,0.2156374007463455,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.7681858539581299,0.1745641529560089,0.1658003479242324,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.7333334684371948,0.1506648361682891,0.6805065274238586,285.9073181152344,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3894958496094,285.9075622558594,1.0,0.3456209003925323,1.0,1.0,0.0,1.0,-1.8008735179901123,1.8008708953857422,2.618538701426587e-06,1.3839198350906372,0.667241096496582,0.667241096496582,0.0,57.43570327758789,88.0,14761.0751953125,-0.0,509.2419738769531,1.0,283.1499938964844,285.4205322265625,290.4710693359375,291.5068664550781,293.1499938964844,293.1499938964844,283.1499938964844,16961.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447742342948914,1.0,0.0,0.0,1.5553826093673706,1.5553888082504272,1.6142392667006789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.927490234375,0.0,151.87193298339844,1895.4371337890625,0.0,665.14794921875,0.417417049407959,1.0,0.0,3.0,1.0,0.0
12299460,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.859865665435791,0.2697711586952209,0.2427288740873336,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7997907996177673,0.2148023247718811,0.2039842158555984,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.9003943204879761,0.3084061741828918,0.2162696719169616,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7511955499649048,0.1779894828796386,0.1693026274442672,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.7172644734382629,0.1531218588352203,0.6927522420883179,285.9085388183594,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4006042480469,285.9086608886719,1.0,0.3567354381084442,1.0,1.0,0.0,1.0,-1.8304299116134644,1.830427169799805,2.702940946619492e-06,1.4070229530334473,0.6790996789932251,0.6790996789932251,0.0,65.07717895507812,91.0,15104.8193359375,-0.0,552.6384887695312,1.0,283.1499938964844,285.4049377441406,290.48858642578125,291.5474548339844,293.1499938964844,293.1499938964844,283.1499938964844,16853.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546544790267944,1.0,0.0,0.0,1.6027885675430298,1.6027950048446655,1.714138448960512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.83349609375,0.0,162.38511657714844,1895.4371337890625,0.0,706.27490234375,0.4268193542957306,1.0,0.0,3.0,1.0,0.0
12299520,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.859865665435791,0.2697711586952209,0.2427288740873336,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7997907996177673,0.2148023247718811,0.2039842158555984,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.9003943204879761,0.3084061741828918,0.2162696719169616,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7511955499649048,0.1779894828796386,0.1693026274442672,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.7172644734382629,0.1531218588352203,0.6927522420883179,285.9085388183594,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4006042480469,285.9086608886719,1.0,0.3567354381084442,1.0,1.0,0.0,1.0,-1.8304299116134644,1.830427169799805,2.702940946619492e-06,1.4070229530334473,0.6790996789932251,0.6790996789932251,0.0,65.07717895507812,91.0,15104.8193359375,-0.0,552.6384887695312,1.0,283.1499938964844,285.4049377441406,290.48858642578125,291.5474548339844,293.1499938964844,293.1499938964844,283.1499938964844,16853.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546544790267944,1.0,0.0,0.0,1.6027885675430298,1.6027950048446655,1.714138448960512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.83349609375,0.0,162.38511657714844,1895.4371337890625,0.0,706.27490234375,0.4268193542957306,1.0,0.0,3.0,1.0,0.0
12299580,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8481749296188354,0.2744740545749664,0.2471332103013992,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.7884273529052734,0.2186080664396286,0.2077707052230835,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8838470578193665,0.3102131485939026,0.2175752222537994,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.7417893409729004,0.181466743350029,0.1727866679430008,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7070947289466858,0.1556545197963714,0.7050315737724304,285.9080505371094,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.41046142578125,285.9080810546875,1.0,0.3663254380226135,1.0,1.0,0.0,1.0,-1.8607604503631592,1.8607577085494995,2.7911862616747385e-06,1.4307165145874023,0.6917948126792908,0.6917948126792908,0.0,71.24053955078125,79.0,15461.515625,-0.0,593.226806640625,1.0,283.1499938964844,285.3869934082031,290.5029296875,291.5830993652344,293.1499938964844,293.1499938964844,283.1499938964844,16747.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563156247138977,1.0,0.0,0.0,1.6539980173110962,1.6540045738220217,1.825422373258334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.580810546875,0.0,174.382568359375,1895.4371337890625,0.0,743.6574096679688,0.4371134340763092,1.0,0.0,3.0,1.0,0.0
12299640,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8481749296188354,0.2744740545749664,0.2471332103013992,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.7884273529052734,0.2186080664396286,0.2077707052230835,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8838470578193665,0.3102131485939026,0.2175752222537994,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.7417893409729004,0.181466743350029,0.1727866679430008,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7070947289466858,0.1556545197963714,0.7050315737724304,285.9080505371094,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.41046142578125,285.9080810546875,1.0,0.3663254380226135,1.0,1.0,0.0,1.0,-1.8607604503631592,1.8607577085494995,2.7911862616747385e-06,1.4307165145874023,0.6917948126792908,0.6917948126792908,0.0,71.24053955078125,79.0,15461.515625,-0.0,593.226806640625,1.0,283.1499938964844,285.3869934082031,290.5029296875,291.5830993652344,293.1499938964844,293.1499938964844,283.1499938964844,16747.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563156247138977,1.0,0.0,0.0,1.6539980173110962,1.6540045738220217,1.825422373258334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.580810546875,0.0,174.382568359375,1895.4371337890625,0.0,743.6574096679688,0.4371134340763092,1.0,0.0,3.0,1.0,0.0
12299700,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.8491147756576538,0.27684286236763,0.2492645978927612,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.7894152402877808,0.2205442935228347,0.2096050232648849,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.8832945227622986,0.3112750351428985,0.2182959914207458,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.742841899394989,0.1832325309514999,0.1744635850191116,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.7078729271888733,0.156952366232872,0.7108879685401917,285.9068603515625,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,297.4149780273437,285.90673828125,1.0,0.368595540523529,1.0,1.0,0.0,1.0,-1.8754348754882808,1.8754321336746216,2.8344857128104195e-06,1.4421851634979248,0.6984506845474243,0.6984506845474243,0.0,72.08646392822266,79.0,15640.23828125,-0.0,606.4823608398438,1.0,283.1499938964844,285.3768615722656,290.5106811523437,291.60125732421875,293.1499938964844,293.1499938964844,283.1499938964844,16695.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670278072357178,1.0,0.0,0.0,1.6809717416763306,1.6809784173965454,1.8854466077300458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.228515625,0.0,180.9755401611328,1895.4371337890625,0.0,761.31298828125,0.4425875842571258,1.0,0.0,3.0,1.0,0.0
12299760,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.8541103005409241,0.2792324423789978,0.2513576745986938,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.7944025993347168,0.2225117832422256,0.2114089727401733,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.8872750401496887,0.312410444021225,0.2190328389406204,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.7473514676094055,0.1850258260965347,0.1761064231395721,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.7122054100036621,0.1582795232534408,0.7165923714637756,285.9047546386719,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4194030761719,285.9045715332031,1.0,0.3696956038475036,1.0,1.0,0.0,1.0,-1.889822125434876,1.8898192644119265,2.8772915356967133e-06,1.4534127712249756,0.7048673629760742,0.7048673629760742,0.0,71.48811340332031,67.0,15817.2734375,-0.0,615.0604248046875,1.0,283.1499938964844,285.3658752441406,290.51910400390625,291.61993408203125,293.1499938964844,293.1499938964844,283.1499938964844,16659.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570743978023529,1.0,0.0,0.0,1.708402395248413,1.7084091901779177,1.947483383446525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.91748046875,0.0,187.9315948486328,1895.4371337890625,0.0,778.6409912109375,0.4482139647006988,1.0,0.0,3.0,1.0,0.0
12299820,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.873791515827179,0.284076988697052,0.2554928064346313,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8131870031356812,0.2265445590019226,0.2149931043386459,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.905552327632904,0.3148401975631714,0.2205458581447601,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.7647307515144348,0.1886999756097793,0.1793587356805801,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7277410626411438,0.161024734377861,0.7278615236282349,285.9008483886719,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4280700683594,285.9007263183594,1.0,0.3693291544914245,1.0,1.0,0.0,1.0,-1.9183461666107176,1.9183433055877688,2.9632287805725355e-06,1.475654363632202,0.7175178527832031,0.7175178527832031,0.0,67.43682861328125,55.0,16170.2294921875,-0.0,623.0202026367188,1.0,283.1499938964844,285.3446350097656,290.53741455078125,291.6585693359375,293.1499938964844,293.1499938964844,283.1499938964844,16624.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779168009757996,1.0,0.0,0.0,1.763264298439026,1.7632713317871094,2.074570488730388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.65576171875,0.0,202.56948852539065,1895.4371337890625,0.0,813.1654052734375,0.4596381783485412,1.0,0.0,3.0,1.0,0.0
12299880,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.873791515827179,0.284076988697052,0.2554928064346313,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8131870031356812,0.2265445590019226,0.2149931043386459,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.905552327632904,0.3148401975631714,0.2205458581447601,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.7647307515144348,0.1886999756097793,0.1793587356805801,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7277410626411438,0.161024734377861,0.7278615236282349,285.9008483886719,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4280700683594,285.9007263183594,1.0,0.3693291544914245,1.0,1.0,0.0,1.0,-1.9183461666107176,1.9183433055877688,2.9632287805725355e-06,1.475654363632202,0.7175178527832031,0.7175178527832031,0.0,67.43682861328125,55.0,16170.2294921875,-0.0,623.0202026367188,1.0,283.1499938964844,285.3446350097656,290.53741455078125,291.6585693359375,293.1499938964844,293.1499938964844,283.1499938964844,16624.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779168009757996,1.0,0.0,0.0,1.763264298439026,1.7632713317871094,2.074570488730388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.65576171875,0.0,202.56948852539065,1895.4371337890625,0.0,813.1654052734375,0.4596381783485412,1.0,0.0,3.0,1.0,0.0
12299940,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9084151983261108,0.2890118956565857,0.2596018612384796,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.842681348323822,0.230715274810791,0.2185937762260437,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9422669410705566,0.3174418210983276,0.222104325890541,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.7952086329460144,0.1924980133771896,0.1826145201921463,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7538556456565857,0.163896381855011,0.739162266254425,285.8978271484375,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4366760253906,285.89776611328125,1.0,0.3665018379688263,1.0,1.0,0.0,1.0,-1.946955919265747,1.9469529390335083,3.0508501822623657e-06,1.497943639755249,0.730133593082428,0.730133593082428,0.0,60.56192779541016,43.0,16525.39453125,-0.0,621.8253784179688,1.0,283.1499938964844,285.3244934082031,290.55718994140625,291.6989440917969,293.1499938964844,293.1499938964844,283.1499938964844,16603.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849600434303284,1.0,0.0,0.0,1.8184692859649656,1.8184765577316284,2.206507048185813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.979248046875,0.0,218.177734375,1895.4371337890625,0.0,848.484130859375,0.4712555706501007,1.0,0.0,3.0,1.0,0.0
12300000,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9084151983261108,0.2890118956565857,0.2596018612384796,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.842681348323822,0.230715274810791,0.2185937762260437,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9422669410705566,0.3174418210983276,0.222104325890541,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.7952086329460144,0.1924980133771896,0.1826145201921463,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7538556456565857,0.163896381855011,0.739162266254425,285.8978271484375,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4366760253906,285.89776611328125,1.0,0.3665018379688263,1.0,1.0,0.0,1.0,-1.946955919265747,1.9469529390335083,3.0508501822623657e-06,1.497943639755249,0.730133593082428,0.730133593082428,0.0,60.56192779541016,43.0,16525.39453125,-0.0,621.8253784179688,1.0,283.1499938964844,285.3244934082031,290.55718994140625,291.6989440917969,293.1499938964844,293.1499938964844,283.1499938964844,16603.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849600434303284,1.0,0.0,0.0,1.8184692859649656,1.8184765577316284,2.206507048185813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.979248046875,0.0,218.177734375,1895.4371337890625,0.0,848.484130859375,0.4712555706501007,1.0,0.0,3.0,1.0,0.0
12300060,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.9444630146026612,0.2922159731388092,0.2622334063053131,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.8712475299835205,0.2334579229354858,0.220925748348236,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.974432408809662,0.3191834986209869,0.2231265604496002,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8226560950279236,0.1949945241212844,0.1847187131643295,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.7797280550003052,0.1658005714416504,0.7464959025382996,285.8966064453125,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.44219970703125,285.8966064453125,1.0,0.3638181388378143,1.0,1.0,0.0,1.0,-1.9654772281646729,1.9654741287231443,3.1083322937774938e-06,1.512365221977234,0.7381992936134338,0.7381992936134338,0.0,55.11316680908203,43.0,16754.8203125,-0.0,617.6447143554688,1.0,283.1499938964844,285.3124694824219,290.5702819824219,291.72540283203125,293.1499938964844,293.1499938964844,283.1499938964844,16595.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894747972488403,1.0,0.0,0.0,1.853838324546814,1.853845834732056,2.293174503620321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.252197265625,0.0,228.64735412597656,1895.4371337890625,0.0,871.8820190429688,0.4787533283233642,1.0,0.0,3.0,1.0,0.0
12300120,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.96833735704422,0.2940316498279571,0.2637163400650024,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.8924560546875,0.2350229918956756,0.2222487032413482,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.9932714104652404,0.3201849460601806,0.2237097769975662,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.8411083221435547,0.1964187324047088,0.1859113126993179,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.7987170815467834,0.1668916195631027,0.7506642937660217,285.89617919921875,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4453125,285.896240234375,1.0,0.3621151149272918,1.0,1.0,0.0,1.0,-1.9759849309921265,1.9759817123413088,3.141207116641453e-06,1.520544409751892,0.7427365183830261,0.7427365183830261,0.0,51.80158615112305,46.0,16884.66796875,-0.0,614.4811401367188,1.0,283.1499938964844,285.3059997558594,290.57769775390625,291.74041748046875,293.1499938964844,293.1499938964844,283.1499938964844,16591.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592023491859436,1.0,0.0,0.0,1.8737136125564573,1.8737211227416992,2.342608951266812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.788818359375,0.0,234.69305419921875,1895.4371337890625,0.0,885.357666015625,0.4829831123352051,1.0,0.0,3.0,1.0,0.0
12300180,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9963563084602356,0.2990496158599853,0.2680658996105194,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.9257075190544128,0.2393968850374221,0.2262083292007446,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9990000128746032,0.3249081373214721,0.2117047309875488,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8859558105469,0.8695024847984314,0.2003930807113647,0.1895003020763397,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.8251835107803345,0.1699510067701339,0.7635752558708191,285.8857727050781,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45050048828125,285.8850402832031,1.0,0.3612063229084015,1.0,1.0,0.0,1.0,-1.9914065599441528,1.991403341293335,3.1898759971227264e-06,1.5325970649719238,0.7551674246788025,0.7551674246788025,0.0,48.24121856689453,49.0,17159.419921875,-0.0,614.1530151367188,1.0,283.1499938964844,285.27984619140625,290.5972900390625,291.779052734375,293.1499938964844,293.1499938964844,283.1499938964844,16592.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989722013473511,1.0,0.0,0.0,1.928586483001709,1.92859435081482,2.481827721112495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.279541015625,0.0,252.02932739257807,1895.4371337890625,0.0,923.0930786132812,0.4947285950183868,1.0,0.0,3.0,1.0,0.0
12300240,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9963563084602356,0.2990496158599853,0.2680658996105194,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.9257075190544128,0.2393968850374221,0.2262083292007446,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9990000128746032,0.3249081373214721,0.2117047309875488,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8859558105469,0.8695024847984314,0.2003930807113647,0.1895003020763397,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.8251835107803345,0.1699510067701339,0.7635752558708191,285.8857727050781,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45050048828125,285.8850402832031,1.0,0.3612063229084015,1.0,1.0,0.0,1.0,-1.9914065599441528,1.991403341293335,3.1898759971227264e-06,1.5325970649719238,0.7551674246788025,0.7551674246788025,0.0,48.24121856689453,49.0,17159.419921875,-0.0,614.1530151367188,1.0,283.1499938964844,285.27984619140625,290.5972900390625,291.779052734375,293.1499938964844,293.1499938964844,283.1499938964844,16592.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989722013473511,1.0,0.0,0.0,1.928586483001709,1.92859435081482,2.481827721112495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.279541015625,0.0,252.02932739257807,1895.4371337890625,0.0,923.0930786132812,0.4947285950183868,1.0,0.0,3.0,1.0,0.0
12300300,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.9990000128746032,0.3017330169677734,0.2669030427932739,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794860839844,0.9360466599464417,0.2415948808193206,0.2282444387674331,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.9990000128746032,0.3286590576171875,0.2075912654399871,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87957763671875,0.8781489729881287,0.202387198805809,0.1913473159074783,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.8325065970420837,0.1715040355920791,0.7703400254249573,285.87939453125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4522705078125,285.8785705566406,1.0,0.3615018129348755,1.0,1.0,0.0,1.0,-1.9978606700897217,1.997857451438904,3.210323939129012e-06,1.5376120805740356,0.7612980008125305,0.7612980008125305,0.0,47.561805725097656,49.0,17286.771484375,-0.0,616.7710571289062,1.0,283.1499938964844,285.2661437988281,290.6054992675781,291.79541015625,293.1499938964844,293.1499938964844,283.1499938964844,16598.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020975708961487,1.0,0.0,0.0,1.955665111541748,1.955673098564148,2.552010016643181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.07763671875,0.0,260.93853759765625,1895.4371337890625,0.0,940.5430908203124,0.500560998916626,1.0,0.0,3.0,1.0,0.0
12300360,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.9990000128746032,0.3051033318042755,0.2639168798923492,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.943297564983368,0.2438036352396011,0.2303031682968139,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.9990000128746032,0.3325465321540832,0.2052686810493469,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.8844206929206848,0.2043884545564651,0.1932138204574585,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727111816406,0.837757408618927,0.1730811595916748,0.7772603631019592,285.8724365234375,284.95001220703125,294.4502868652344,287.5834045410156,294.44873046875,297.45880126953125,285.8717346191406,1.0,0.3621812164783478,1.0,1.0,0.0,1.0,-2.004471778869629,2.004468441009521,3.2312318580807187e-06,1.5426747798919678,0.7673740983009338,0.7673740983009338,0.0,47.26215362548828,67.0,17412.076171875,-0.0,620.8323364257812,1.0,283.1499938964844,285.2523193359375,290.61334228515625,291.8108825683594,293.1499938964844,293.1499938964844,283.1499938964844,16607.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604953944683075,1.0,0.0,0.0,1.9824843406677248,1.982492566108704,2.62248448734681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.515380859375,0.0,269.9927673339844,1895.4371337890625,0.0,956.734619140625,0.5063560605049133,1.0,0.0,3.0,1.0,0.0
12300420,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.3115980327129364,0.2712965905666351,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.9400362968444824,0.2483356744050979,0.234579861164093,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.3391660153865814,0.2110084593296051,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.882125198841095,0.2084900140762329,0.1970942765474319,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.8354756236076355,0.1763705164194107,0.7920010089874268,285.8801574707031,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4735412597656,285.8819580078125,1.0,0.3708374500274658,1.0,1.0,0.0,1.0,-2.047699213027954,2.0476958751678467,3.370072363395593e-06,1.575974702835083,0.7797845602035522,0.7797845602035522,0.0,49.54549407958984,85.0,17853.12109375,-0.0,662.6946411132812,1.0,283.1499938964844,285.2451171875,290.6320495605469,291.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,16615.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104272603988647,1.0,0.0,0.0,2.0357024669647217,2.0357108116149902,2.76517084785155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.3486328125,0.0,288.5890808105469,1895.4371337890625,0.0,988.3985595703124,0.517886757850647,1.0,0.0,3.0,1.0,0.0
12300480,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.3115980327129364,0.2712965905666351,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.9400362968444824,0.2483356744050979,0.234579861164093,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.3391660153865814,0.2110084593296051,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.882125198841095,0.2084900140762329,0.1970942765474319,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.8354756236076355,0.1763705164194107,0.7920010089874268,285.8801574707031,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4735412597656,285.8819580078125,1.0,0.3708374500274658,1.0,1.0,0.0,1.0,-2.047699213027954,2.0476958751678467,3.370072363395593e-06,1.575974702835083,0.7797845602035522,0.7797845602035522,0.0,49.54549407958984,85.0,17853.12109375,-0.0,662.6946411132812,1.0,283.1499938964844,285.2451171875,290.6320495605469,291.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,16615.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104272603988647,1.0,0.0,0.0,2.0357024669647217,2.0357108116149902,2.76517084785155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.3486328125,0.0,288.5890808105469,1895.4371337890625,0.0,988.3985595703124,0.517886757850647,1.0,0.0,3.0,1.0,0.0
