time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300540,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9893645644187928,0.3156269192695617,0.283336728811264,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.9160184860229492,0.2530519068241119,0.2391430437564849,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.9990000128746032,0.3420726060867309,0.2299816906452179,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8629368543624878,0.2127444297075271,0.2012341171503067,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.8183934688568115,0.1797490417957306,0.8078513145446777,285.916015625,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4731750488281,285.91851806640625,1.0,0.3854746222496032,1.0,1.0,0.0,1.0,-2.1142497062683105,2.114246129989624,3.590928827179596e-06,1.627798557281494,0.7928920388221741,0.7928920388221741,0.0,55.43833160400391,88.0,18470.1328125,-0.0,738.9962768554688,1.0,283.1499938964844,285.26092529296875,290.6621398925781,291.909423828125,293.1499938964844,293.1499938964844,283.1499938964844,16601.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177589297294617,1.0,0.0,0.0,2.0893054008483887,2.0893139839172363,2.912709646807343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.39306640625,0.0,308.13262939453125,1895.4371337890625,0.0,1032.099853515625,0.5295143723487854,1.0,0.0,3.0,1.0,0.0
12300600,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9893645644187928,0.3156269192695617,0.283336728811264,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.9160184860229492,0.2530519068241119,0.2391430437564849,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.9990000128746032,0.3420726060867309,0.2299816906452179,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8629368543624878,0.2127444297075271,0.2012341171503067,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.8183934688568115,0.1797490417957306,0.8078513145446777,285.916015625,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4731750488281,285.91851806640625,1.0,0.3854746222496032,1.0,1.0,0.0,1.0,-2.1142497062683105,2.114246129989624,3.590928827179596e-06,1.627798557281494,0.7928920388221741,0.7928920388221741,0.0,55.43833160400391,88.0,18470.1328125,-0.0,738.9962768554688,1.0,283.1499938964844,285.26092529296875,290.6621398925781,291.909423828125,293.1499938964844,293.1499938964844,283.1499938964844,16601.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177589297294617,1.0,0.0,0.0,2.0893054008483887,2.0893139839172363,2.912709646807343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.39306640625,0.0,308.13262939453125,1895.4371337890625,0.0,1032.099853515625,0.5295143723487854,1.0,0.0,3.0,1.0,0.0
12300660,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9605007767677308,0.3201574683189392,0.2873754501342773,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.8872803449630737,0.2578246891498565,0.243892639875412,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9816402196884156,0.3414364159107208,0.2391973882913589,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.8385823965072632,0.2170314788818359,0.2055344730615615,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.7941350936889648,0.1830433905124664,0.8239327073097229,285.94091796875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4757995605469,285.9412536621094,1.0,0.3977338969707489,1.0,1.0,0.0,1.0,-2.158833742141724,2.158829927444458,3.743534534805804e-06,1.6627600193023682,0.8063103556632996,0.8063103556632996,0.0,63.056907653808594,91.0,18959.28125,-0.0,806.683349609375,1.0,283.1499938964844,285.2655029296875,290.69512939453125,291.9764709472656,293.1499938964844,293.1499938964844,283.1499938964844,16588.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277844905853271,1.0,0.0,0.0,2.1432881355285645,2.1432971954345703,3.065169664751011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.501953125,0.0,328.7663269042969,1895.4371337890625,0.0,1094.1719970703125,0.5412741899490356,1.0,0.0,3.0,1.0,0.0
12300720,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9605007767677308,0.3201574683189392,0.2873754501342773,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.8872803449630737,0.2578246891498565,0.243892639875412,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9816402196884156,0.3414364159107208,0.2391973882913589,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.8385823965072632,0.2170314788818359,0.2055344730615615,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.7941350936889648,0.1830433905124664,0.8239327073097229,285.94091796875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4757995605469,285.9412536621094,1.0,0.3977338969707489,1.0,1.0,0.0,1.0,-2.158833742141724,2.158829927444458,3.743534534805804e-06,1.6627600193023682,0.8063103556632996,0.8063103556632996,0.0,63.056907653808594,91.0,18959.28125,-0.0,806.683349609375,1.0,283.1499938964844,285.2655029296875,290.69512939453125,291.9764709472656,293.1499938964844,293.1499938964844,283.1499938964844,16588.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277844905853271,1.0,0.0,0.0,2.1432881355285645,2.1432971954345703,3.065169664751011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.501953125,0.0,328.7663269042969,1895.4371337890625,0.0,1094.1719970703125,0.5412741899490356,1.0,0.0,3.0,1.0,0.0
12300780,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9386359453201294,0.3251087665557861,0.2919461727142334,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.8696253895759583,0.2626067101955414,0.248606190085411,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9577943682670592,0.3425458967685699,0.2397969216108322,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.8235969543457031,0.2213177233934402,0.2097871601581573,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.7781264185905457,0.1863281726837158,0.8396129012107849,285.9512634277344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4773254394531,285.9519958496094,1.0,0.4081491529941559,1.0,1.0,0.0,1.0,-2.1963610649108887,2.196357011795044,3.874029061989859e-06,1.6918236017227173,0.8197283744812012,0.8197283744812012,0.0,69.5963363647461,94.0,19385.7890625,-0.0,865.0518188476562,1.0,283.1499938964844,285.259765625,290.71685791015625,292.02667236328125,293.1499938964844,293.1499938964844,283.1499938964844,16594.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379618644714355,1.0,0.0,0.0,2.196752548217773,2.1967618465423584,3.219998632175703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.42822265625,0.0,350.2411804199219,1895.4371337890625,0.0,1159.8170166015625,0.5529990792274475,1.0,0.0,3.0,1.0,0.0
12300840,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9386359453201294,0.3251087665557861,0.2919461727142334,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.8696253895759583,0.2626067101955414,0.248606190085411,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9577943682670592,0.3425458967685699,0.2397969216108322,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.8235969543457031,0.2213177233934402,0.2097871601581573,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.7781264185905457,0.1863281726837158,0.8396129012107849,285.9512634277344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4773254394531,285.9519958496094,1.0,0.4081491529941559,1.0,1.0,0.0,1.0,-2.1963610649108887,2.196357011795044,3.874029061989859e-06,1.6918236017227173,0.8197283744812012,0.8197283744812012,0.0,69.5963363647461,94.0,19385.7890625,-0.0,865.0518188476562,1.0,283.1499938964844,285.259765625,290.71685791015625,292.02667236328125,293.1499938964844,293.1499938964844,283.1499938964844,16594.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379618644714355,1.0,0.0,0.0,2.196752548217773,2.1967618465423584,3.219998632175703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.42822265625,0.0,350.2411804199219,1895.4371337890625,0.0,1159.8170166015625,0.5529990792274475,1.0,0.0,3.0,1.0,0.0
12300900,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.930997371673584,0.3276309967041015,0.2942738831043243,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.8639406561851501,0.2650154829025268,0.2509574890136719,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.9487798810005188,0.3436241149902344,0.2405112087726593,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.8187116384506226,0.2234735637903213,0.211903914809227,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.7729283571243286,0.1879913955926895,0.847446084022522,285.9570007324219,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4789428710937,285.9577941894531,1.0,0.4128704965114593,1.0,1.0,0.0,1.0,-2.214789628982544,2.214785575866699,3.939031103072921e-06,1.7061207294464111,0.826501727104187,0.826501727104187,0.0,72.38655853271484,94.0,19598.921875,-0.0,893.1360473632812,1.0,283.1499938964844,285.2574157714844,290.7250366210937,292.04803466796875,293.1499938964844,293.1499938964844,283.1499938964844,16599.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426037549972534,1.0,0.0,0.0,2.223245143890381,2.223254680633545,3.2981321851366374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.34814453125,0.0,361.25482177734375,1895.4371337890625,0.0,1190.6082763671875,0.5588294267654419,1.0,0.0,3.0,1.0,0.0
12300960,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.9251587390899658,0.3301690518856048,0.2966081798076629,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631652832031,0.8597496151924133,0.2674429714679718,0.2533134222030639,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.9415238499641418,0.3448952734470367,0.2413858026266098,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.8150613307952881,0.225644052028656,0.2140216678380966,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630126953125,0.7690810561180115,0.1896721124649047,0.8553005456924438,285.9632568359375,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4806823730469,285.964111328125,1.0,0.4173717796802521,1.0,1.0,0.0,1.0,-2.2334513664245605,2.233447551727295,4.0054487726592924e-06,1.7206013202667236,0.8333243131637573,0.8333243131637573,0.0,74.9012222290039,97.0,19814.330078125,-0.0,920.8356323242188,1.0,283.1499938964844,285.25555419921875,290.73297119140625,292.0687561035156,293.1499938964844,293.1499938964844,283.1499938964844,16605.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469401121139526,1.0,0.0,0.0,2.249541521072388,2.249551057815552,3.376613619821001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.37060546875,0.0,372.43365478515625,1895.4371337890625,0.0,1219.8404541015625,0.5646306276321411,1.0,0.0,3.0,1.0,0.0
12301020,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.9170275926589966,0.3352755010128021,0.3012856245040893,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.854165256023407,0.2723545134067535,0.2580529153347015,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.9306347966194152,0.3477645218372345,0.243396908044815,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.810123085975647,0.2300301492214203,0.2182742357254028,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.7639326453208923,0.1930839568376541,0.8711191415786743,285.9768981933594,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48419189453125,285.97784423828125,1.0,0.4259292185306549,1.0,1.0,0.0,1.0,-2.271286725997925,2.27128267288208,4.141927547607338e-06,1.749963402748108,0.8471105694770813,0.8471105694770813,0.0,79.37470245361328,100.0,20250.36328125,-0.0,975.8924560546876,1.0,283.1499938964844,285.2531433105469,290.7500305175781,292.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,16623.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655013918876648,1.0,0.0,0.0,2.301486015319824,2.3014960289001465,3.534354107159743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.10009765625,0.0,395.25482177734375,1895.4371337890625,0.0,1275.441162109375,0.576129138469696,1.0,0.0,3.0,1.0,0.0
12301080,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.9170275926589966,0.3352755010128021,0.3012856245040893,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.854165256023407,0.2723545134067535,0.2580529153347015,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.9306347966194152,0.3477645218372345,0.243396908044815,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.810123085975647,0.2300301492214203,0.2182742357254028,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.7639326453208923,0.1930839568376541,0.8711191415786743,285.9768981933594,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48419189453125,285.97784423828125,1.0,0.4259292185306549,1.0,1.0,0.0,1.0,-2.271286725997925,2.27128267288208,4.141927547607338e-06,1.749963402748108,0.8471105694770813,0.8471105694770813,0.0,79.37470245361328,100.0,20250.36328125,-0.0,975.8924560546876,1.0,283.1499938964844,285.2531433105469,290.7500305175781,292.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,16623.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655013918876648,1.0,0.0,0.0,2.301486015319824,2.3014960289001465,3.534354107159743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.10009765625,0.0,395.25482177734375,1895.4371337890625,0.0,1275.441162109375,0.576129138469696,1.0,0.0,3.0,1.0,0.0
12301140,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.912178635597229,0.3404121100902557,0.3059706091880798,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8511261940002441,0.2773489356040954,0.2628462314605713,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.9233036041259766,0.3509103655815124,0.2456213980913162,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.8074532747268677,0.2344824075698852,0.222565084695816,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.7611135840415955,0.1965666115283966,0.8871455192565918,285.9921264648437,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4875793457031,285.9931030273437,1.0,0.4340491592884063,1.0,1.0,0.0,1.0,-2.309748411178589,2.309744119644165,4.283166163077112e-06,1.779818058013916,0.8611167073249817,0.8611167073249817,0.0,83.27953338623047,103.0,20693.02734375,-0.0,1031.072021484375,1.0,283.1499938964844,285.25244140625,290.7695617675781,292.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,16644.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626519560813904,1.0,0.0,0.0,2.352414608001709,2.3524248600006104,3.692505288199754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.001953125,0.0,418.5959167480469,1895.4371337890625,0.0,1329.4036865234375,0.587448239326477,1.0,0.0,3.0,1.0,0.0
12301200,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.912178635597229,0.3404121100902557,0.3059706091880798,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8511261940002441,0.2773489356040954,0.2628462314605713,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.9233036041259766,0.3509103655815124,0.2456213980913162,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.8074532747268677,0.2344824075698852,0.222565084695816,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.7611135840415955,0.1965666115283966,0.8871455192565918,285.9921264648437,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4875793457031,285.9931030273437,1.0,0.4340491592884063,1.0,1.0,0.0,1.0,-2.309748411178589,2.309744119644165,4.283166163077112e-06,1.779818058013916,0.8611167073249817,0.8611167073249817,0.0,83.27953338623047,103.0,20693.02734375,-0.0,1031.072021484375,1.0,283.1499938964844,285.25244140625,290.7695617675781,292.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,16644.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626519560813904,1.0,0.0,0.0,2.352414608001709,2.3524248600006104,3.692505288199754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.001953125,0.0,418.5959167480469,1895.4371337890625,0.0,1329.4036865234375,0.587448239326477,1.0,0.0,3.0,1.0,0.0
12301260,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.9093259572982788,0.3439367711544037,0.3092609047889709,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.8493983149528503,0.2807971537113189,0.2662383019924164,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.91880202293396,0.3530825674533844,0.2472258061170578,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.8059118986129761,0.2375282347202301,0.2255850732326507,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7594683766365051,0.1989111006259918,0.8983532190322876,286.0036926269531,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4881896972656,286.0046691894531,1.0,0.4396841824054718,1.0,1.0,0.0,1.0,-2.33679723739624,2.3367929458618164,4.384040494187502e-06,1.8008407354354858,0.8713382482528687,0.8713382482528687,0.0,85.98409271240234,103.0,21011.4453125,-0.0,1070.72119140625,1.0,283.1499938964844,285.25262451171875,290.7852478027344,292.19000244140625,293.1499938964844,293.1499938964844,283.1499938964844,16663.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679579615592957,1.0,0.0,0.0,2.3883819580078125,2.388392686843872,3.8062819385231705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.22900390625,0.0,435.6716918945313,1895.4371337890625,0.0,1367.6446533203125,0.5954679250717163,1.0,0.0,3.0,1.0,0.0
12301320,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.9080731272697448,0.3452420234680176,0.3104868233203888,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.8485842347145081,0.2820728123188019,0.2675031125545501,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.9169193506240844,0.353872001171112,0.2478167116641998,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.8051460385322571,0.2386437207460403,0.2267020940780639,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.7586719989776611,0.1997503936290741,0.9024288058280944,286.00811767578125,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4877624511719,286.0090637207031,1.0,0.4418157041072845,1.0,1.0,0.0,1.0,-2.3467376232147217,2.3467330932617188,4.421427092893282e-06,1.808569431304932,0.8753396272659302,0.8753396272659302,0.0,87.06953430175781,106.0,21133.0234375,-0.0,1085.86865234375,1.0,283.1499938964844,285.2526550292969,290.7918395996094,292.2036437988281,293.1499938964844,293.1499938964844,283.1499938964844,16671.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699486374855042,1.0,0.0,0.0,2.402198076248169,2.4022088050842285,3.850445864372888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.7705078125,0.0,442.3645324707031,1895.4371337890625,0.0,1382.1475830078125,0.5985541939735413,1.0,0.0,3.0,1.0,0.0
12301380,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.9032474756240844,0.3496722877025604,0.3146316111087799,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.8452173471450806,0.2863883972167969,0.2717692255973816,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9099021553993224,0.3564992249011993,0.2497764378786087,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.8018519878387451,0.2423669993877411,0.230421707034111,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.7552739381790161,0.2024637460708618,0.9156107306480408,286.0231628417969,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4840087890625,286.0240173339844,1.0,0.449106365442276,1.0,1.0,0.0,1.0,-2.3795034885406494,2.3794987201690674,4.545817773760064e-06,1.8340320587158203,0.8897525668144226,0.8897525668144226,0.0,91.04353332519533,109.0,21554.947265625,-0.0,1138.232177734375,1.0,283.1499938964844,285.2522888183594,290.81805419921875,292.2542419433594,293.1499938964844,293.1499938964844,283.1499938964844,16704.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767193078994751,1.0,0.0,0.0,2.45063853263855,2.4506492614746094,4.007299878594496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.91748046875,0.0,466.4219665527344,1895.4371337890625,0.0,1432.0941162109375,0.6093980669975281,1.0,0.0,3.0,1.0,0.0
12301440,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.9032474756240844,0.3496722877025604,0.3146316111087799,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.8452173471450806,0.2863883972167969,0.2717692255973816,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9099021553993224,0.3564992249011993,0.2497764378786087,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.8018519878387451,0.2423669993877411,0.230421707034111,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.7552739381790161,0.2024637460708618,0.9156107306480408,286.0231628417969,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4840087890625,286.0240173339844,1.0,0.449106365442276,1.0,1.0,0.0,1.0,-2.3795034885406494,2.3794987201690674,4.545817773760064e-06,1.8340320587158203,0.8897525668144226,0.8897525668144226,0.0,91.04353332519533,109.0,21554.947265625,-0.0,1138.232177734375,1.0,283.1499938964844,285.2522888183594,290.81805419921875,292.2542419433594,293.1499938964844,293.1499938964844,283.1499938964844,16704.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767193078994751,1.0,0.0,0.0,2.45063853263855,2.4506492614746094,4.007299878594496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.91748046875,0.0,466.4219665527344,1895.4371337890625,0.0,1432.0941162109375,0.6093980669975281,1.0,0.0,3.0,1.0,0.0
12301500,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.9008995294570924,0.3517889678478241,0.3166031837463379,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8434981107711792,0.2884441316127777,0.2737915217876434,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.906542181968689,0.3577364683151245,0.2506936192512512,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303039550781,0.8001210689544678,0.2441146522760391,0.2321591824293136,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.753477156162262,0.2036914527416229,0.921554148197174,286.03045654296875,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.4813232421875,286.0313415527344,1.0,0.4525640904903412,1.0,1.0,0.0,1.0,-2.394631862640381,2.394627332687378,4.603843535733176e-06,1.8457797765731807,0.8970342874526978,0.8970342874526978,0.0,93.02596282958984,109.0,21760.8046875,-0.0,1163.4578857421875,1.0,283.1499938964844,285.2521057128906,290.83282470703125,292.28082275390625,293.1499938964844,293.1499938964844,283.1499938964844,16722.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799117922782898,1.0,0.0,0.0,2.4742727279663086,2.474283695220948,4.084966178652394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.7265625,0.0,478.4968566894531,1895.4371337890625,0.0,1455.97119140625,0.6147012710571289,1.0,0.0,3.0,1.0,0.0
12301560,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.8986518979072571,0.3538591563701629,0.3185279667377472,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03778076171875,0.8418564200401306,0.2904545664787292,0.2757643461227417,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.9034176468849182,0.3589421510696411,0.2515846788883209,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.798444926738739,0.2458100169897079,0.2338402867317199,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.7517207264900208,0.2048579901456833,0.9271886348724364,286.037841796875,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.4783630371094,286.0387268066406,1.0,0.455911248922348,1.0,1.0,0.0,1.0,-2.409173488616944,2.4091687202453613,4.659968453779584e-06,1.8570659160614007,0.9043678641319276,0.9043678641319276,0.0,94.97965240478516,112.0,21964.822265625,-0.0,1188.1776123046875,1.0,283.1499938964844,285.2520446777344,290.8486633300781,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,16741.462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829955577850342,1.0,0.0,0.0,2.49749755859375,2.497508764266968,4.162013738095993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.763671875,0.0,490.5814208984375,1895.4371337890625,0.0,1479.2283935546875,0.6229199767112732,1.0,0.0,3.0,1.0,0.0
12301620,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8943879008293152,0.3578291535377502,0.3222390115261078,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8387686610221863,0.294342041015625,0.2795873880386352,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8976390361785889,0.3612323999404907,0.2532911896705627,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.7952398061752319,0.2490566670894622,0.2370670437812805,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.748329222202301,0.2070315331220626,0.9377328157424928,286.03692626953125,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47149658203125,286.0372314453125,1.0,0.4623354375362396,1.0,1.0,0.0,1.0,-2.4368197917938232,2.436815023422241,4.767631253344007e-06,1.8785146474838257,0.9188440442085266,0.9188440442085266,0.0,98.8241729736328,115.0,22418.81640625,-0.0,1236.468017578125,1.0,283.1499938964844,285.23175048828125,290.8854064941406,292.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,17228.388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893303990364075,1.0,0.0,0.0,2.57533597946167,2.575347900390625,4.425487816206442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.17578125,0.0,534.870849609375,1895.4371337890625,0.0,1527.5894775390625,0.6414944529533386,1.0,0.0,3.0,1.0,0.0
12301680,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8943879008293152,0.3578291535377502,0.3222390115261078,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8387686610221863,0.294342041015625,0.2795873880386352,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8976390361785889,0.3612323999404907,0.2532911896705627,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.7952398061752319,0.2490566670894622,0.2370670437812805,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.748329222202301,0.2070315331220626,0.9377328157424928,286.03692626953125,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47149658203125,286.0372314453125,1.0,0.4623354375362396,1.0,1.0,0.0,1.0,-2.4368197917938232,2.436815023422241,4.767631253344007e-06,1.8785146474838257,0.9188440442085266,0.9188440442085266,0.0,98.8241729736328,115.0,22418.81640625,-0.0,1236.468017578125,1.0,283.1499938964844,285.23175048828125,290.8854064941406,292.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,17228.388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893303990364075,1.0,0.0,0.0,2.57533597946167,2.575347900390625,4.425487816206442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.17578125,0.0,534.870849609375,1895.4371337890625,0.0,1527.5894775390625,0.6414944529533386,1.0,0.0,3.0,1.0,0.0
12301740,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.8903732895851135,0.3615715801715851,0.3257389366626739,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8358985185623169,0.2980561852455139,0.2832384407520294,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.8922111392021179,0.3633588850498199,0.2548795938491821,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7921987175941467,0.2521166503429413,0.2401082962751388,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7450701594352722,0.2089992463588714,0.9473050236701964,286.0283508300781,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635314941406,286.02838134765625,1.0,0.4683915674686432,1.0,1.0,0.0,1.0,-2.462474584579468,2.4624698162078857,4.868653377343435e-06,1.8984060287475584,0.933150589466095,0.933150589466095,0.0,102.5785140991211,118.0,22884.185546875,-0.0,1282.962158203125,1.0,283.1499938964844,285.2025146484375,290.92633056640625,292.4394836425781,293.1499938964844,293.1499938964844,283.1499938964844,17933.572265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958912014961243,1.0,0.0,0.0,2.666970014572144,2.666982650756836,4.7460210339522746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.20263671875,0.0,591.0543212890625,1895.4371337890625,0.0,1578.4793701171875,0.6634385585784912,1.0,0.0,3.0,1.0,0.0
12301800,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.8903732895851135,0.3615715801715851,0.3257389366626739,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8358985185623169,0.2980561852455139,0.2832384407520294,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.8922111392021179,0.3633588850498199,0.2548795938491821,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7921987175941467,0.2521166503429413,0.2401082962751388,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7450701594352722,0.2089992463588714,0.9473050236701964,286.0283508300781,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635314941406,286.02838134765625,1.0,0.4683915674686432,1.0,1.0,0.0,1.0,-2.462474584579468,2.4624698162078857,4.868653377343435e-06,1.8984060287475584,0.933150589466095,0.933150589466095,0.0,102.5785140991211,118.0,22884.185546875,-0.0,1282.962158203125,1.0,283.1499938964844,285.2025146484375,290.92633056640625,292.4394836425781,293.1499938964844,293.1499938964844,283.1499938964844,17933.572265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958912014961243,1.0,0.0,0.0,2.666970014572144,2.666982650756836,4.7460210339522746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.20263671875,0.0,591.0543212890625,1895.4371337890625,0.0,1578.4793701171875,0.6634385585784912,1.0,0.0,3.0,1.0,0.0
12301860,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8866220116615295,0.3651214838027954,0.3290567994117737,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8332548141479492,0.3016281723976135,0.2867460548877716,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8871362805366516,0.3653495907783508,0.256367027759552,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.7893475294113159,0.2550224959850311,0.2429945170879364,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.7419705390930176,0.2107972055673599,0.9560682773590088,286.01629638671875,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549255371094,286.01617431640625,1.0,0.4741251468658447,1.0,1.0,0.0,1.0,-2.486459255218506,2.4864542484283447,4.964068011759082e-06,1.9169933795928955,0.9472700953483582,0.9472700953483582,0.0,106.2396240234375,121.0,23353.92578125,-0.0,1327.873046875,1.0,283.1499938964844,285.16912841796875,290.9698181152344,292.5107727050781,293.1499938964844,293.1499938964844,283.1499938964844,18787.9765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025899887084961,1.0,0.0,0.0,2.766974449157715,2.766988039016724,5.108620939608954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.1650390625,0.0,657.142578125,1895.4371337890625,0.0,1631.2525634765625,0.687427818775177,1.0,0.0,3.0,1.0,0.0
12301920,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8866220116615295,0.3651214838027954,0.3290567994117737,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8332548141479492,0.3016281723976135,0.2867460548877716,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8871362805366516,0.3653495907783508,0.256367027759552,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.7893475294113159,0.2550224959850311,0.2429945170879364,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.7419705390930176,0.2107972055673599,0.9560682773590088,286.01629638671875,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549255371094,286.01617431640625,1.0,0.4741251468658447,1.0,1.0,0.0,1.0,-2.486459255218506,2.4864542484283447,4.964068011759082e-06,1.9169933795928955,0.9472700953483582,0.9472700953483582,0.0,106.2396240234375,121.0,23353.92578125,-0.0,1327.873046875,1.0,283.1499938964844,285.16912841796875,290.9698181152344,292.5107727050781,293.1499938964844,293.1499938964844,283.1499938964844,18787.9765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025899887084961,1.0,0.0,0.0,2.766974449157715,2.766988039016724,5.108620939608954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.1650390625,0.0,657.142578125,1895.4371337890625,0.0,1631.2525634765625,0.687427818775177,1.0,0.0,3.0,1.0,0.0
12301980,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8831380605697632,0.3685110509395599,0.3322223722934723,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8308377265930176,0.3050865232944488,0.290137767791748,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.882412850856781,0.3672336339950561,0.2577737867832184,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.7866992950439453,0.2578027844429016,0.2457535713911056,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7390426993370056,0.212456613779068,0.9641671776771544,286.0033569335937,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.446044921875,286.0032043457031,1.0,0.4795811772346496,1.0,1.0,0.0,1.0,-2.509074211120605,2.5090692043304443,5.054897428635741e-06,1.9345160722732544,0.9612092971801758,0.9612092971801758,0.0,109.80892944335938,124.0,23823.96484375,0.0,1371.4473876953125,1.0,283.1499938964844,285.1347045898437,291.01513671875,292.5839538574219,293.1499938964844,293.1499938964844,283.1499938964844,19744.705078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092766165733337,1.0,0.0,0.0,2.87161922454834,2.871633529663086,5.50233494323038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.7421875,0.0,731.6641235351562,1895.4371337890625,0.0,1684.7176513671875,0.7125539779663086,1.0,0.0,3.0,1.0,0.0
12302040,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8831380605697632,0.3685110509395599,0.3322223722934723,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8308377265930176,0.3050865232944488,0.290137767791748,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.882412850856781,0.3672336339950561,0.2577737867832184,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.7866992950439453,0.2578027844429016,0.2457535713911056,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7390426993370056,0.212456613779068,0.9641671776771544,286.0033569335937,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.446044921875,286.0032043457031,1.0,0.4795811772346496,1.0,1.0,0.0,1.0,-2.509074211120605,2.5090692043304443,5.054897428635741e-06,1.9345160722732544,0.9612092971801758,0.9612092971801758,0.0,109.80892944335938,124.0,23823.96484375,0.0,1371.4473876953125,1.0,283.1499938964844,285.1347045898437,291.01513671875,292.5839538574219,293.1499938964844,293.1499938964844,283.1499938964844,19744.705078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092766165733337,1.0,0.0,0.0,2.87161922454834,2.871633529663086,5.50233494323038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.7421875,0.0,731.6641235351562,1895.4371337890625,0.0,1684.7176513671875,0.7125539779663086,1.0,0.0,3.0,1.0,0.0
12302100,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8814986944198608,0.3701533675193786,0.3337579369544983,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.8297150135040283,0.3067803382873535,0.2917988002300262,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8801835179328918,0.3681431710720062,0.2584538757801056,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.7854552865028381,0.2591531574726105,0.247093841433525,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.7376466393470764,0.2132424116134643,0.9680098295211792,285.994384765625,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.44158935546875,285.9940185546875,1.0,0.4822186231613159,1.0,1.0,0.0,1.0,-2.519959688186645,2.5199546813964844,5.098918336443603e-06,1.9429510831832888,0.9680824875831604,0.9680824875831604,0.0,111.55956268310548,124.0,24071.140625,0.0,1392.817138671875,1.0,283.1499938964844,285.114013671875,291.0387268066406,292.6221618652344,293.1499938964844,293.1499938964844,283.1499938964844,20363.4453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126052975654602,1.0,0.0,0.0,2.932931900024414,2.932946920394897,5.739806852034235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.87890625,0.0,778.1345825195312,1895.4371337890625,0.0,1711.6162109375,0.7245438098907471,1.0,0.0,3.0,1.0,0.0
12302160,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8799073100090027,0.3717650175094604,0.3352593183517456,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.8286336064338684,0.3084540367126465,0.2934364080429077,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8780227303504944,0.3690349757671356,0.25911745429039,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.7842494249343872,0.2604803442955017,0.2484082877635955,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7362825274467468,0.2140023708343505,0.9717199802398682,285.99102783203125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4371643066406,285.9909362792969,1.0,0.4848004579544067,1.0,1.0,0.0,1.0,-2.5305657386779785,2.5305607318878174,5.141999281477183e-06,1.951170802116394,0.9749879837036132,0.9749879837036132,0.0,113.2931671142578,127.0,24291.826171875,0.0,1413.9207763671875,1.0,283.1499938964844,285.1011047363281,291.06207275390625,292.6586608886719,293.1499938964844,293.1499938964844,283.1499938964844,20770.04296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158430218696594,1.0,0.0,0.0,2.9782676696777344,2.978282928466797,5.918624310652376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.791015625,0.0,813.3885498046875,1895.4371337890625,0.0,1737.955810546875,0.738177478313446,1.0,0.0,3.0,1.0,0.0
12302220,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8769020438194275,0.3749016523361206,0.3381860852241516,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8266189694404602,0.3117483258247375,0.2966603636741638,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8739347457885742,0.3707716166973114,0.2604120969772339,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.7819806933403015,0.2630730867385864,0.2509772777557373,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.7336741089820862,0.2154544293880462,0.9788241982460022,285.980224609375,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.428466796875,285.9801940917969,1.0,0.4898205697536468,1.0,1.0,0.0,1.0,-2.551134824752808,2.5511295795440674,5.226092980592512e-06,1.967121958732605,0.9886330962181092,0.9886330962181092,0.0,116.70426940917967,130.0,24756.349609375,0.0,1455.5205078125,1.0,283.1499938964844,285.0692443847656,291.1105041503906,292.7347106933594,293.1499938964844,293.1499938964844,283.1499938964844,21843.984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72224360704422,1.0,0.0,0.0,3.085390329360962,3.08540678024292,6.352044579216454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.27099609375,0.0,901.5242309570312,1895.4371337890625,0.0,1790.5208740234375,0.7639243602752686,1.0,0.0,3.0,1.0,0.0
12302280,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8769020438194275,0.3749016523361206,0.3381860852241516,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8266189694404602,0.3117483258247375,0.2966603636741638,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8739347457885742,0.3707716166973114,0.2604120969772339,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.7819806933403015,0.2630730867385864,0.2509772777557373,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.7336741089820862,0.2154544293880462,0.9788241982460022,285.980224609375,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.428466796875,285.9801940917969,1.0,0.4898205697536468,1.0,1.0,0.0,1.0,-2.551134824752808,2.5511295795440674,5.226092980592512e-06,1.967121958732605,0.9886330962181092,0.9886330962181092,0.0,116.70426940917967,130.0,24756.349609375,0.0,1455.5205078125,1.0,283.1499938964844,285.0692443847656,291.1105041503906,292.7347106933594,293.1499938964844,293.1499938964844,283.1499938964844,21843.984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72224360704422,1.0,0.0,0.0,3.085390329360962,3.08540678024292,6.352044579216454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.27099609375,0.0,901.5242309570312,1895.4371337890625,0.0,1790.5208740234375,0.7639243602752686,1.0,0.0,3.0,1.0,0.0
12302340,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8740919828414917,0.3779333531856537,0.3410149216651916,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.824768602848053,0.3149817883968353,0.299822449684143,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8701156377792358,0.3724562227725982,0.2616673409938812,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7798718810081482,0.2655937671661377,0.2534737586975097,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7311975359916687,0.2168269604444503,0.9855495095252992,285.97125244140625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4200134277344,285.97137451171875,1.0,0.494670569896698,1.0,1.0,0.0,1.0,-2.5709221363067627,2.5709168910980225,5.307687843014719e-06,1.982489228248596,1.0,1.0,0.0,120.05393981933594,133.0,25215.66015625,0.0,1496.4163818359375,1.0,283.1499938964844,285.0397644042969,291.1602478027344,292.81182861328125,293.1499938964844,293.1499938964844,283.1499938964844,22973.376953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284695506095886,1.0,0.0,0.0,3.1912522315979004,3.191269874572754,6.795409035476041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.9775390625,0.0,994.954833984375,1895.4371337890625,0.0,1842.260498046875,0.7893905639648438,1.0,0.0,3.0,1.0,0.0
