time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302400,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8740919828414917,0.3779333531856537,0.3410149216651916,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.824768602848053,0.3149817883968353,0.299822449684143,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8701156377792358,0.3724562227725982,0.2616673409938812,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7798718810081482,0.2655937671661377,0.2534737586975097,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7311975359916687,0.2168269604444503,0.9855495095252992,285.97125244140625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4200134277344,285.97137451171875,1.0,0.494670569896698,1.0,1.0,0.0,1.0,-2.5709221363067627,2.5709168910980225,5.307687843014719e-06,1.982489228248596,1.0,1.0,0.0,120.05393981933594,133.0,25215.66015625,0.0,1496.4163818359375,1.0,283.1499938964844,285.0397644042969,291.1602478027344,292.81182861328125,293.1499938964844,293.1499938964844,283.1499938964844,22973.376953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284695506095886,1.0,0.0,0.0,3.1912522315979004,3.191269874572754,6.795409035476041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.9775390625,0.0,994.954833984375,1895.4371337890625,0.0,1842.260498046875,0.7893905639648438,1.0,0.0,3.0,1.0,0.0
12302460,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.871970534324646,0.3802932798862457,0.3432160913944244,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.823394775390625,0.3175334632396698,0.30231574177742,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.867237389087677,0.3737759590148926,0.2626495957374573,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.7782900333404541,0.2675670385360718,0.2554268538951874,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.729301393032074,0.2178769558668136,0.9906987547874452,285.96630859375,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4135437011719,285.9665832519531,1.0,0.4984451234340668,1.0,1.0,0.0,1.0,-2.586277484893799,2.5862720012664795,5.3714825298811775e-06,1.9944329261779783,1.0,1.0,0.0,122.69552612304688,133.0,25576.33984375,0.0,1528.7332763671875,1.0,283.1499938964844,285.0190124511719,291.2006530761719,292.8738708496094,293.1499938964844,293.1499938964844,283.1499938964844,24135.234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333072423934937,1.0,0.0,0.0,3.272275686264038,3.272294044494629,7.144849405449349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.22705078125,0.0,1072.5479736328125,1895.4371337890625,0.0,1882.861572265625,0.8062209486961365,1.0,0.0,3.0,1.0,0.0
12302520,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.8714582324028015,0.3808789849281311,0.3437591791152954,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.8230664134025574,0.3181695938110351,0.3029351532459259,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.8665425181388855,0.3741059899330139,0.2628930807113647,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.7779097557067871,0.2680570781230926,0.2559100687503814,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671630859375,0.7288395166397095,0.2181352376937866,0.991959035396576,285.9672546386719,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4119873046875,285.9676513671875,1.0,0.4993758201599121,1.0,1.0,0.0,1.0,-2.590061902999878,2.5900564193725586,5.387268174672499e-06,1.9973783493041992,1.0,1.0,0.0,123.35064697265624,136.0,25659.27734375,0.0,1536.769775390625,1.0,283.1499938964844,285.0166931152344,291.2105712890625,292.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,24346.685546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344647645950317,1.0,0.0,0.0,3.2865777015686035,3.286596298217773,7.20744196769374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.0244140625,0.0,1086.6729736328125,1895.4371337890625,0.0,1892.626220703125,0.8126398921012878,1.0,0.0,3.0,1.0,0.0
12302580,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8690129518508911,0.38376185297966,0.3464422821998596,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.8215222954750061,0.321330726146698,0.3060173690319061,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8632224798202515,0.3757432401180267,0.2641060054302215,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.776107132434845,0.2704812288284302,0.2583041787147522,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.7266092896461487,0.2193974703550338,0.9981369972229004,285.9678649902344,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.404541015625,285.9683837890625,1.0,0.5039626955986023,1.0,1.0,0.0,1.0,-2.6087472438812256,2.6087417602539062,5.465567937790183e-06,2.0119309425354004,1.0,1.0,0.0,126.59373474121094,139.0,26093.66796875,0.0,1576.7989501953125,1.0,283.1499938964844,284.9991760253906,291.2613830566406,292.9656677246094,293.1499938964844,293.1499938964844,283.1499938964844,25649.7109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401884198188782,1.0,0.0,0.0,3.373379707336426,3.373399257659912,7.593180839648994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.08203125,0.0,1175.0677490234375,1895.4371337890625,0.0,1941.1861572265625,0.8338857293128967,1.0,0.0,3.0,1.0,0.0
12302640,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8690129518508911,0.38376185297966,0.3464422821998596,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.8215222954750061,0.321330726146698,0.3060173690319061,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8632224798202515,0.3757432401180267,0.2641060054302215,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.776107132434845,0.2704812288284302,0.2583041787147522,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.7266092896461487,0.2193974703550338,0.9981369972229004,285.9678649902344,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.404541015625,285.9683837890625,1.0,0.5039626955986023,1.0,1.0,0.0,1.0,-2.6087472438812256,2.6087417602539062,5.465567937790183e-06,2.0119309425354004,1.0,1.0,0.0,126.59373474121094,139.0,26093.66796875,0.0,1576.7989501953125,1.0,283.1499938964844,284.9991760253906,291.2613830566406,292.9656677246094,293.1499938964844,293.1499938964844,283.1499938964844,25649.7109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401884198188782,1.0,0.0,0.0,3.373379707336426,3.373399257659912,7.593180839648994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.08203125,0.0,1175.0677490234375,1895.4371337890625,0.0,1941.1861572265625,0.8338857293128967,1.0,0.0,3.0,1.0,0.0
12302700,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.8678550124168396,0.3851794898509979,0.3477641940116882,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.8208051323890686,0.3229026198387146,0.3075505793094635,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.8616505861282349,0.3765579760074615,0.2647104561328888,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.775261640548706,0.2716802954673767,0.259488970041275,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.725538432598114,0.2200135439634323,1.0011571645736694,285.9670715332031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4010314941406,285.9674377441406,1.0,0.5062187314033508,1.0,1.0,0.0,1.0,-2.617957353591919,2.6179516315460205,5.504370619746624e-06,2.019104480743408,1.0,1.0,0.0,128.1977081298828,139.0,26318.1015625,0.0,1596.745361328125,1.0,283.1499938964844,284.9886169433594,291.2872009277344,293.00506591796875,293.1499938964844,293.1499938964844,283.1499938964844,26400.50390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429869771003723,1.0,0.0,0.0,3.4223947525024414,3.422414779663086,7.815440881131508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.98779296875,0.0,1227.0367431640625,1895.4371337890625,0.0,1965.092529296875,0.8430970311164856,1.0,0.0,3.0,1.0,0.0
12302760,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.8667219877243042,0.3865814805030823,0.3490678369998932,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.8201106190681458,0.324469119310379,0.3090761303901672,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8601202964782715,0.3773704171180725,0.2653108537197113,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7744390964508057,0.2728710174560547,0.2606636583805084,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7244845628738403,0.2206199616193771,1.0041252374649048,285.9715576171875,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.3976135253906,285.9721374511719,1.0,0.5084508061408997,1.0,1.0,0.0,1.0,-2.62705659866333,2.6270511150360107,5.542834060179303e-06,2.0261876583099365,1.0,1.0,0.0,129.79539489746094,142.0,26520.6171875,0.0,1616.63525390625,1.0,283.1499938964844,284.9854431152344,291.3126220703125,293.04266357421875,293.1499938964844,293.1499938964844,283.1499938964844,26888.736328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456939816474915,1.0,0.0,0.0,3.453895330429077,3.453916072845459,7.95997436853213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.126953125,0.0,1261.231689453125,1895.4371337890625,0.0,1988.3153076171875,0.8536160588264465,1.0,0.0,3.0,1.0,0.0
12302820,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8645438551902771,0.3893341422080993,0.3516345918178558,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.8187976479530334,0.3275838792324066,0.3121126294136047,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8571921586990356,0.3789840340614319,0.2665069103240967,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.772872269153595,0.2752269804477691,0.2629909813404083,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.7224351763725281,0.2218048423528671,1.0099425315856934,285.9770202636719,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3910827636719,285.9776916503906,1.0,0.5128546953201294,1.0,1.0,0.0,1.0,-2.6450138092041016,2.645008087158203,5.619114745059051e-06,2.0401573181152344,1.0,1.0,0.0,132.97119140625,145.0,26941.37890625,0.0,1656.356689453125,1.0,283.1499938964844,284.9740600585937,291.36395263671875,293.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,28092.08984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751048743724823,1.0,0.0,0.0,3.530335664749145,3.5303571224212646,8.316207527059305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.09326171875,0.0,1346.83837890625,1895.4371337890625,0.0,2034.5311279296875,0.8723604679107666,1.0,0.0,3.0,1.0,0.0
12302880,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8645438551902771,0.3893341422080993,0.3516345918178558,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.8187976479530334,0.3275838792324066,0.3121126294136047,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8571921586990356,0.3789840340614319,0.2665069103240967,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.772872269153595,0.2752269804477691,0.2629909813404083,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.7224351763725281,0.2218048423528671,1.0099425315856934,285.9770202636719,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3910827636719,285.9776916503906,1.0,0.5128546953201294,1.0,1.0,0.0,1.0,-2.6450138092041016,2.645008087158203,5.619114745059051e-06,2.0401573181152344,1.0,1.0,0.0,132.97119140625,145.0,26941.37890625,0.0,1656.356689453125,1.0,283.1499938964844,284.9740600585937,291.36395263671875,293.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,28092.08984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751048743724823,1.0,0.0,0.0,3.530335664749145,3.5303571224212646,8.316207527059305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.09326171875,0.0,1346.83837890625,1895.4371337890625,0.0,2034.5311279296875,0.8723604679107666,1.0,0.0,3.0,1.0,0.0
12302940,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8624466061592102,0.3920149505138397,0.3541374504566192,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.8175570368766785,0.3306722939014435,0.3151242733001709,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8544039726257324,0.3805795907974243,0.2676907777786255,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.7713803052902222,0.2775473594665527,0.2652846276760101,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.7204355597496033,0.222951203584671,1.015586256980896,285.9838256835937,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3848876953125,285.9845275878906,1.0,0.5171803832054138,1.0,1.0,0.0,1.0,-2.6626014709472656,2.662595748901367,5.694342235074146e-06,2.053845167160034,1.0,1.0,0.0,136.13206481933594,148.0,27355.5546875,0.0,1695.963623046875,1.0,283.1499938964844,284.9645080566406,291.4148864746094,293.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,29265.98046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562848925590515,1.0,0.0,0.0,3.603342294692993,3.6033647060394287,8.663718631396478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.82373046875,0.0,1432.135498046875,1895.4371337890625,0.0,2080.06689453125,0.8902745246887207,1.0,0.0,3.0,1.0,0.0
12303000,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8624466061592102,0.3920149505138397,0.3541374504566192,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.8175570368766785,0.3306722939014435,0.3151242733001709,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8544039726257324,0.3805795907974243,0.2676907777786255,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.7713803052902222,0.2775473594665527,0.2652846276760101,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.7204355597496033,0.222951203584671,1.015586256980896,285.9838256835937,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3848876953125,285.9845275878906,1.0,0.5171803832054138,1.0,1.0,0.0,1.0,-2.6626014709472656,2.662595748901367,5.694342235074146e-06,2.053845167160034,1.0,1.0,0.0,136.13206481933594,148.0,27355.5546875,0.0,1695.963623046875,1.0,283.1499938964844,284.9645080566406,291.4148864746094,293.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,29265.98046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562848925590515,1.0,0.0,0.0,3.603342294692993,3.6033647060394287,8.663718631396478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.82373046875,0.0,1432.135498046875,1895.4371337890625,0.0,2080.06689453125,0.8902745246887207,1.0,0.0,3.0,1.0,0.0
12303060,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.860409140586853,0.3946201801300049,0.3565736711025238,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.8163706660270691,0.3337318301200866,0.3181092739105224,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.851732075214386,0.3821534514427185,0.2688602209091186,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.7699452042579651,0.2798305451869964,0.2675435543060303,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.7184668779373169,0.2240582853555679,1.0210552215576172,285.9914245605469,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37896728515625,285.9921569824219,1.0,0.5214317440986633,1.0,1.0,0.0,1.0,-2.6798081398010254,2.679802417755127,5.768438768427586e-06,2.0672430992126465,1.0,1.0,0.0,139.2847442626953,151.0,27762.58984375,0.0,1735.4476318359375,1.0,283.1499938964844,284.9562072753906,291.4649353027344,293.2709655761719,293.1499938964844,293.1499938964844,283.1499938964844,30419.533203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761416494846344,1.0,0.0,0.0,3.673671007156372,3.673694133758545,9.005208880807913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.14453125,0.0,1517.638671875,1895.4371337890625,0.0,2125.008544921875,0.9075393676757812,1.0,0.0,3.0,1.0,0.0
12303120,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.860409140586853,0.3946201801300049,0.3565736711025238,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.8163706660270691,0.3337318301200866,0.3181092739105224,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.851732075214386,0.3821534514427185,0.2688602209091186,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.7699452042579651,0.2798305451869964,0.2675435543060303,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.7184668779373169,0.2240582853555679,1.0210552215576172,285.9914245605469,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37896728515625,285.9921569824219,1.0,0.5214317440986633,1.0,1.0,0.0,1.0,-2.6798081398010254,2.679802417755127,5.768438768427586e-06,2.0672430992126465,1.0,1.0,0.0,139.2847442626953,151.0,27762.58984375,0.0,1735.4476318359375,1.0,283.1499938964844,284.9562072753906,291.4649353027344,293.2709655761719,293.1499938964844,293.1499938964844,283.1499938964844,30419.533203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761416494846344,1.0,0.0,0.0,3.673671007156372,3.673694133758545,9.005208880807913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.14453125,0.0,1517.638671875,1895.4371337890625,0.0,2125.008544921875,0.9075393676757812,1.0,0.0,3.0,1.0,0.0
12303180,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8584145307540894,0.3971444964408874,0.3589391410350799,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.8152239322662354,0.336758941411972,0.3210647702217102,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8491576910018921,0.3837017118930816,0.270012766122818,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.7685531377792358,0.2820744812488556,0.2697662115097046,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.7165135741233826,0.2251252084970474,1.0263466835021973,285.9994201660156,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37322998046875,286.0001525878906,1.0,0.5256105661392212,1.0,1.0,0.0,1.0,-2.696617364883423,2.6966116428375244,5.841299298481317e-06,2.0803375244140625,1.0,1.0,0.0,142.433837890625,139.0,28161.607421875,0.0,1774.78173828125,1.0,283.1499938964844,284.94873046875,291.5137023925781,293.344482421875,293.1499938964844,293.1499938964844,283.1499938964844,31558.978515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664456367492676,1.0,0.0,0.0,3.741842031478882,3.741866111755371,9.342522844235646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.87744140625,0.0,1603.7032470703125,1895.4371337890625,0.0,2169.34130859375,0.9242801666259766,1.0,0.0,3.0,1.0,0.0
12303240,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8584145307540894,0.3971444964408874,0.3589391410350799,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.8152239322662354,0.336758941411972,0.3210647702217102,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8491576910018921,0.3837017118930816,0.270012766122818,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.7685531377792358,0.2820744812488556,0.2697662115097046,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.7165135741233826,0.2251252084970474,1.0263466835021973,285.9994201660156,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37322998046875,286.0001525878906,1.0,0.5256105661392212,1.0,1.0,0.0,1.0,-2.696617364883423,2.6966116428375244,5.841299298481317e-06,2.0803375244140625,1.0,1.0,0.0,142.433837890625,139.0,28161.607421875,0.0,1774.78173828125,1.0,283.1499938964844,284.94873046875,291.5137023925781,293.344482421875,293.1499938964844,293.1499938964844,283.1499938964844,31558.978515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664456367492676,1.0,0.0,0.0,3.741842031478882,3.741866111755371,9.342522844235646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.87744140625,0.0,1603.7032470703125,1895.4371337890625,0.0,2169.34130859375,0.9242801666259766,1.0,0.0,3.0,1.0,0.0
12303300,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8608165979385376,0.3983767032623291,0.3600091338157654,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8177593350410461,0.3382602035999298,0.3224402070045471,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8511775732040405,0.3844665586948395,0.2705156803131103,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.7709415555000305,0.283182293176651,0.2707730531692505,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7182626724243164,0.2256447970867157,1.028496265411377,286.0010986328125,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.37042236328125,286.0015563964844,1.0,0.5257413387298584,1.0,1.0,0.0,1.0,-2.703956127166748,2.7039501667022705,5.873322152183391e-06,2.086087703704834,1.0,1.0,0.0,141.66514587402344,139.0,28359.5546875,0.0,1782.2110595703125,1.0,283.1499938964844,284.9419860839844,291.5376281738281,293.381103515625,293.1499938964844,293.1499938964844,283.1499938964844,32258.208984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689360976219177,1.0,0.0,0.0,3.7830677032470703,3.7830922603607178,9.549519290885655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.4296875,0.0,1657.2958984375,1895.4371337890625,0.0,2191.396240234375,0.9315972924232484,1.0,0.0,3.0,1.0,0.0
12303360,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.8653271794319153,0.3995991945266723,0.36101233959198,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.8221460580825806,0.3397612273693084,0.323756456375122,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.8552432060241699,0.3852342367172241,0.2709763050079345,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.7752434015274048,0.2842890918254852,0.271720141172409,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.7216274738311768,0.2261642217636108,1.03036630153656,286.00640869140625,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.3677673339844,286.00701904296875,1.0,0.5250945687294006,1.0,1.0,0.0,1.0,-2.7106833457946777,2.7106773853302,5.902720204176148e-06,2.09134292602539,1.0,1.0,0.0,139.51608276367188,127.0,28532.14453125,0.0,1782.374267578125,1.0,283.1499938964844,284.9408569335937,291.5604553222656,293.4150085449219,293.1499938964844,293.1499938964844,283.1499938964844,32684.12890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713257670402527,1.0,0.0,0.0,3.807960510253906,3.807985544204712,9.675605951997568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.7900390625,0.0,1690.2271728515625,1895.4371337890625,0.0,2212.620361328125,0.9405229687690736,1.0,0.0,3.0,1.0,0.0
12303420,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8789138793945312,0.4020092189311981,0.362903892993927,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8347389101982117,0.3427625596523285,0.326296329498291,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8678275346755981,0.3867751061916351,0.2718346714973449,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.7879506945610046,0.2865018844604492,0.2735206186771393,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.7315816879272461,0.2272077351808548,1.033680438995361,286.0120544433594,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36279296875,286.0126037597656,1.0,0.522162914276123,1.0,1.0,0.0,1.0,-2.7231876850128174,2.72318172454834,5.9575609157036524e-06,2.10111141204834,1.0,1.0,0.0,132.80056762695312,115.0,28881.560546875,0.0,1770.0269775390625,1.0,283.1499938964844,284.9324035644531,291.60467529296875,293.48150634765625,293.1499938964844,293.1499938964844,283.04998779296875,33808.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759382724761963,1.0,0.0,0.0,3.872902393341065,3.872928142547608,1.0008438948716505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.072265625,0.0,1778.187255859375,1895.4371337890625,0.0,2253.75,0.9554765224456788,1.0,0.0,3.0,1.0,0.0
12303480,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8789138793945312,0.4020092189311981,0.362903892993927,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8347389101982117,0.3427625596523285,0.326296329498291,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8678275346755981,0.3867751061916351,0.2718346714973449,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.7879506945610046,0.2865018844604492,0.2735206186771393,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.7315816879272461,0.2272077351808548,1.033680438995361,286.0120544433594,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36279296875,286.0126037597656,1.0,0.522162914276123,1.0,1.0,0.0,1.0,-2.7231876850128174,2.72318172454834,5.9575609157036524e-06,2.10111141204834,1.0,1.0,0.0,132.80056762695312,115.0,28881.560546875,0.0,1770.0269775390625,1.0,283.1499938964844,284.9324035644531,291.60467529296875,293.48150634765625,293.1499938964844,293.1499938964844,283.04998779296875,33808.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759382724761963,1.0,0.0,0.0,3.872902393341065,3.872928142547608,1.0008438948716505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.072265625,0.0,1778.187255859375,1895.4371337890625,0.0,2253.75,0.9554765224456788,1.0,0.0,3.0,1.0,0.0
12303540,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8976263403892517,0.4039581716060638,0.3644337356090545,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.851969301700592,0.345503032207489,0.3285998106002807,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8855655789375305,0.3879868686199188,0.2724888920783996,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.805192768573761,0.288490742444992,0.2751081585884094,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.7453076243400574,0.2280727922916412,1.0361346006393433,285.9440002441406,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3547668457031,285.9439392089844,1.0,0.5176775455474854,1.0,1.0,0.0,1.0,-2.7334413528442383,2.7334351539611816,6.002806912874803e-06,2.1091630458831787,1.0,1.0,0.0,124.0974349975586,103.0,29409.982421875,0.0,1744.899169921875,1.0,283.0521240234375,284.8432922363281,291.6639709472656,293.5868225097656,293.1499938964844,293.1499938964844,282.75,34748.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853298187255859,1.0,0.0,0.0,3.92638897895813,3.92641544342041,1.0286790939062485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.41552734375,0.0,1852.882568359375,1895.4371337890625,0.0,2338.123291015625,0.9665327668190002,1.0,0.0,3.0,1.0,0.0
12303600,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8976263403892517,0.4039581716060638,0.3644337356090545,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.851969301700592,0.345503032207489,0.3285998106002807,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8855655789375305,0.3879868686199188,0.2724888920783996,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.805192768573761,0.288490742444992,0.2751081585884094,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.7453076243400574,0.2280727922916412,1.0361346006393433,285.9440002441406,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3547668457031,285.9439392089844,1.0,0.5176775455474854,1.0,1.0,0.0,1.0,-2.7334413528442383,2.7334351539611816,6.002806912874803e-06,2.1091630458831787,1.0,1.0,0.0,124.0974349975586,103.0,29409.982421875,0.0,1744.899169921875,1.0,283.0521240234375,284.8432922363281,291.6639709472656,293.5868225097656,293.1499938964844,293.1499938964844,282.75,34748.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853298187255859,1.0,0.0,0.0,3.92638897895813,3.92641544342041,1.0286790939062485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.41552734375,0.0,1852.882568359375,1895.4371337890625,0.0,2338.123291015625,0.9665327668190002,1.0,0.0,3.0,1.0,0.0
12303660,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294006347656,0.9177478551864624,0.4046162068843841,0.3650352954864502,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8702549934387207,0.3472357988357544,0.3301257491111755,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.9040451049804688,0.3881977498531341,0.2726015746593475,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298583984375,0.8218280673027039,0.2896502614021301,0.2760673463344574,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7598987817764282,0.2283364683389663,1.036543369293213,285.7294006347656,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.33990478515625,285.7272644042969,1.0,0.5127201080322266,1.0,1.0,0.0,1.0,-2.7377853393554688,2.737779140472412,6.022243269399041e-06,2.112675666809082,1.0,1.0,0.0,115.84898376464844,103.0,30266.490234375,0.0,1712.89697265625,1.0,282.7598876953125,284.5944519042969,291.74041748046875,293.7532043457031,293.1499938964844,293.1499938964844,282.75,35204.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030381202697754,1.0,0.0,0.0,3.952077627182007,3.952104568481445,1.042183612298686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.322265625,0.0,1889.4891357421875,1895.4371337890625,0.0,2499.23486328125,0.9726444482803344,1.0,0.0,3.0,1.0,0.0
12303720,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248229980469,0.9207993149757384,0.4046765565872192,0.3650345802307129,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249450683594,0.8729109168052673,0.3474432528018951,0.3302746117115021,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.724853515625,0.906761646270752,0.3881935477256775,0.2725622653961181,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.8241078853607178,0.2897810935974121,0.2761459946632385,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.7620192170143127,0.2283461689949035,1.036385416984558,285.7248229980469,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3376770019531,285.7236328125,1.0,0.5119674205780029,1.0,1.0,0.0,1.0,-2.737821102142334,2.7378151416778564,6.022421075613238e-06,2.1127126216888428,1.0,1.0,0.0,114.7193832397461,91.0,30291.59765625,0.0,1707.67724609375,1.0,282.7561950683594,284.5894470214844,291.736083984375,293.7438659667969,293.1499938964844,293.1499938964844,282.45001220703125,35252.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039529919624329,1.0,0.0,0.0,3.9547603130340576,3.954787254333496,1.0435988997414825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.79638671875,0.0,1893.3392333984373,1895.4371337890625,0.0,2507.621337890625,0.9732826352119446,1.0,0.0,3.0,1.0,0.0
12303780,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.9488926529884338,0.4044565856456756,0.3646550178527832,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970397949219,0.8976972103118896,0.3486629128456116,0.3311940729618072,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.9338639974594116,0.387547492980957,0.271961361169815,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8451470732688904,0.2904204428195953,0.2765073776245117,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.781963050365448,0.2280314415693283,1.03378427028656,285.4969177246094,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3147888183594,285.4955749511719,1.0,0.5051014423370361,1.0,1.0,0.0,1.0,-2.735061883926392,2.735055685043335,6.010515335219679e-06,2.110690355300904,1.0,1.0,0.0,105.07184600830078,79.0,31092.095703125,0.0,1658.598876953125,1.0,282.4561462402344,284.32977294921875,291.7635498046875,293.8308410644531,293.1499938964844,293.1499938964844,282.1499938964844,35554.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199706673622131,1.0,0.0,0.0,3.971668720245361,3.971695899963379,1.0525417337703402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.791015625,0.0,1917.728271484375,1895.4371337890625,0.0,2655.297607421875,0.977304756641388,1.0,0.0,3.0,1.0,0.0
12303840,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.9488926529884338,0.4044565856456756,0.3646550178527832,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970397949219,0.8976972103118896,0.3486629128456116,0.3311940729618072,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.9338639974594116,0.387547492980957,0.271961361169815,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8451470732688904,0.2904204428195953,0.2765073776245117,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.781963050365448,0.2280314415693283,1.03378427028656,285.4969177246094,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3147888183594,285.4955749511719,1.0,0.5051014423370361,1.0,1.0,0.0,1.0,-2.735061883926392,2.735055685043335,6.010515335219679e-06,2.110690355300904,1.0,1.0,0.0,105.07184600830078,79.0,31092.095703125,0.0,1658.598876953125,1.0,282.4561462402344,284.32977294921875,291.7635498046875,293.8308410644531,293.1499938964844,293.1499938964844,282.1499938964844,35554.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199706673622131,1.0,0.0,0.0,3.971668720245361,3.971695899963379,1.0525417337703402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.791015625,0.0,1917.728271484375,1895.4371337890625,0.0,2655.297607421875,0.977304756641388,1.0,0.0,3.0,1.0,0.0
12303900,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33856201171875,0.9643703103065492,0.404186874628067,0.3643173277378082,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.9129468202590942,0.3491272032260895,0.3315028548240661,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387756347656,0.949915885925293,0.3870731592178345,0.2715433239936828,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404846191406,0.8579650521278381,0.2906043827533722,0.2765451371669769,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424377441406,0.7939881086349487,0.2277445644140243,1.0318255424499512,285.3385314941406,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3031921386719,285.32861328125,1.0,0.5013144016265869,1.0,1.0,0.0,1.0,-2.73221755027771,2.7322115898132324,5.998083906888496e-06,2.108525037765503,1.0,1.0,0.0,100.036865234375,79.0,31898.55859375,0.0,1630.9842529296875,1.0,282.1933288574219,284.1283874511719,291.8028869628906,293.9696044921875,293.1499938964844,293.1499938964844,282.1499938964844,35656.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294307589530945,1.0,0.0,0.0,3.977349281311035,3.9773764610290527,1.0555546623436385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.85595703125,0.0,1925.968505859375,1895.4371337890625,0.0,2743.14697265625,0.9786558747291564,1.0,0.0,3.0,1.0,0.0
12303960,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.9797642827033995,0.4038237631320953,0.3637924790382385,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.9313257336616516,0.3495078980922699,0.3316708207130432,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.966488242149353,0.3865152299404144,0.2710075080394745,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.8725816607475281,0.290710300207138,0.276457816362381,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.8073256015777588,0.2273832410573959,1.0293422937393188,285.2920837402344,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,297.29132080078125,285.2911071777344,1.0,0.4973042905330658,1.0,1.0,0.0,1.0,-2.7280569076538086,2.728050947189331,5.979874003969599e-06,2.105334758758545,1.0,1.0,0.0,94.9639663696289,82.0,32034.369140625,0.0,1601.3536376953125,1.0,282.1555480957031,284.0805358886719,291.7840881347656,293.90673828125,293.1499938964844,293.1499938964844,281.8500061035156,35735.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327552676200867,1.0,0.0,0.0,3.9817299842834473,3.981757164001465,1.0578811497907736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.89013671875,0.0,1932.33935546875,1895.4371337890625,0.0,2774.109375,0.9796978235244752,1.0,0.0,3.0,1.0,0.0
12304020,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9931045770645142,0.4029220044612884,0.3628876507282257,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9501788020133972,0.350125789642334,0.3321317136287689,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9811077117919922,0.3852789998054504,0.2700565457344055,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8878759145736694,0.2907903492450714,0.2764081358909607,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8196656703948975,0.2265398353338241,1.0249534845352173,285.0945739746094,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.0934753417969,1.0,0.4935008883476257,1.0,1.0,0.0,1.0,-2.72104549407959,2.7210395336151123,5.949171281827148e-06,2.099921941757202,1.0,1.0,0.0,90.25071716308594,100.0,32998.671875,0.0,1569.415771484375,1.0,281.85601806640625,283.8360290527344,291.8081970214844,293.9887084960937,293.1499938964844,293.1499938964844,281.54998779296875,35842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444656729698181,1.0,0.0,0.0,3.987710475921631,3.987737894058228,1.061061425389198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.53759765625,0.0,1941.0595703125,1895.4371337890625,0.0,2883.46533203125,0.9811202883720398,1.0,0.0,3.0,1.0,0.0
12304080,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9931045770645142,0.4029220044612884,0.3628876507282257,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9501788020133972,0.350125789642334,0.3321317136287689,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9811077117919922,0.3852789998054504,0.2700565457344055,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8878759145736694,0.2907903492450714,0.2764081358909607,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8196656703948975,0.2265398353338241,1.0249534845352173,285.0945739746094,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.0934753417969,1.0,0.4935008883476257,1.0,1.0,0.0,1.0,-2.72104549407959,2.7210395336151123,5.949171281827148e-06,2.099921941757202,1.0,1.0,0.0,90.25071716308594,100.0,32998.671875,0.0,1569.415771484375,1.0,281.85601806640625,283.8360290527344,291.8081970214844,293.9887084960937,293.1499938964844,293.1499938964844,281.54998779296875,35842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444656729698181,1.0,0.0,0.0,3.987710475921631,3.987737894058228,1.061061425389198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.53759765625,0.0,1941.0595703125,1895.4371337890625,0.0,2883.46533203125,0.9811202883720398,1.0,0.0,3.0,1.0,0.0
12304140,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9772829413414,0.4016662240028381,0.36203134059906,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9311882257461548,0.35048508644104,0.3327236175537109,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9631635546684264,0.3837966322898865,0.2692127227783203,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8715952038764954,0.2906355559825897,0.2765104174613952,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8042274117469788,0.2254882305860519,1.021393060684204,284.89923095703125,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464599609375,284.89825439453125,1.0,0.4963585138320923,1.0,1.0,0.0,1.0,-2.7155561447143555,2.715550184249878,5.925166533415904e-06,2.0956735610961914,0.998795449733734,0.998795449733734,0.0,94.8391571044922,118.0,34018.0859375,0.0,1582.8487548828125,1.0,281.5559997558594,283.5955810546875,291.8330993652344,294.0744934082031,293.1499938964844,293.1499938964844,281.25,35940.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560837507247925,1.0,0.0,0.0,3.990381956100464,3.990409374237061,1.0624835340422578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.9130859375,0.0,1945.369140625,1895.4371337890625,0.0,2992.28173828125,0.9817813634872437,1.0,0.0,3.0,1.0,0.0
12304200,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9772829413414,0.4016662240028381,0.36203134059906,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9311882257461548,0.35048508644104,0.3327236175537109,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9631635546684264,0.3837966322898865,0.2692127227783203,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8715952038764954,0.2906355559825897,0.2765104174613952,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8042274117469788,0.2254882305860519,1.021393060684204,284.89923095703125,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464599609375,284.89825439453125,1.0,0.4963585138320923,1.0,1.0,0.0,1.0,-2.7155561447143555,2.715550184249878,5.925166533415904e-06,2.0956735610961914,0.998795449733734,0.998795449733734,0.0,94.8391571044922,118.0,34018.0859375,0.0,1582.8487548828125,1.0,281.5559997558594,283.5955810546875,291.8330993652344,294.0744934082031,293.1499938964844,293.1499938964844,281.25,35940.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560837507247925,1.0,0.0,0.0,3.990381956100464,3.990409374237061,1.0624835340422578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.9130859375,0.0,1945.369140625,1895.4371337890625,0.0,2992.28173828125,0.9817813634872437,1.0,0.0,3.0,1.0,0.0
12304260,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.9422112107276917,0.4000545144081116,0.3610707819461822,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8968895673751831,0.3505830764770508,0.3332954347133636,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.9258089661598206,0.3820689022541046,0.2683644592761993,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.8428517580032349,0.2902417778968811,0.2766135036945343,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.7755036950111389,0.2242249995470047,1.017955660820007,284.7087097167969,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245178222656,284.7076721191406,1.0,0.5027985572814941,1.0,1.0,0.0,1.0,-2.7100632190704346,2.710057258605957,5.901236363570206e-06,2.091442108154297,0.9939655661582948,0.9939655661582948,0.0,105.1772689819336,136.0,35105.65234375,0.0,1622.78173828125,1.0,281.2559814453125,283.3623352050781,291.8571472167969,294.1654968261719,293.1499938964844,293.1499938964844,280.95001220703125,36099.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683642148971558,1.0,0.0,0.0,3.987238883972168,3.9872663021087646,1.0608104048515088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.759765625,0.0,1942.5401611328125,1895.4371337890625,0.0,3107.4658203125,0.981159806251526,1.0,0.0,3.0,1.0,0.0
