time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304320,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.9422112107276917,0.4000545144081116,0.3610707819461822,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8968895673751831,0.3505830764770508,0.3332954347133636,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.9258089661598206,0.3820689022541046,0.2683644592761993,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.8428517580032349,0.2902417778968811,0.2766135036945343,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.7755036950111389,0.2242249995470047,1.017955660820007,284.7087097167969,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245178222656,284.7076721191406,1.0,0.5027985572814941,1.0,1.0,0.0,1.0,-2.7100632190704346,2.710057258605957,5.901236363570206e-06,2.091442108154297,0.9939655661582948,0.9939655661582948,0.0,105.1772689819336,136.0,35105.65234375,0.0,1622.78173828125,1.0,281.2559814453125,283.3623352050781,291.8571472167969,294.1654968261719,293.1499938964844,293.1499938964844,280.95001220703125,36099.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683642148971558,1.0,0.0,0.0,3.987238883972168,3.9872663021087646,1.0608104048515088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.759765625,0.0,1942.5401611328125,1895.4371337890625,0.0,3107.4658203125,0.981159806251526,1.0,0.0,3.0,1.0,0.0
12304380,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.9025651812553406,0.3980187773704529,0.3598814010620117,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170593261719,0.8643849492073059,0.3504157662391662,0.3337534070014953,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.8885576128959656,0.3800978660583496,0.2674447298049927,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.8142974376678467,0.2896093428134918,0.2766264379024505,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174560546875,0.7470084428787231,0.2227646112442016,1.0142531394958496,284.5169677734375,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2025756835937,284.515869140625,1.0,0.5112594962120056,1.0,1.0,0.0,1.0,-2.703646421432495,2.7036404609680176,5.873322606930742e-06,2.086489677429199,0.9865709543228148,0.9865709543228148,0.0,118.89456176757812,154.0,36142.67578125,0.0,1676.7808837890625,1.0,280.9559936523437,283.1297607421875,291.874267578125,294.24859619140625,293.1499938964844,293.1499938964844,280.6499938964844,36277.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809189200401306,1.0,0.0,0.0,3.97758412361145,3.977611541748047,1.055679376804619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.0966796875,0.0,1931.3394775390625,1895.4371337890625,0.0,3225.191650390625,0.9790799021720886,1.0,0.0,3.0,1.0,0.0
12304440,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.9025651812553406,0.3980187773704529,0.3598814010620117,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170593261719,0.8643849492073059,0.3504157662391662,0.3337534070014953,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.8885576128959656,0.3800978660583496,0.2674447298049927,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.8142974376678467,0.2896093428134918,0.2766264379024505,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174560546875,0.7470084428787231,0.2227646112442016,1.0142531394958496,284.5169677734375,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2025756835937,284.515869140625,1.0,0.5112594962120056,1.0,1.0,0.0,1.0,-2.703646421432495,2.7036404609680176,5.873322606930742e-06,2.086489677429199,0.9865709543228148,0.9865709543228148,0.0,118.89456176757812,154.0,36142.67578125,0.0,1676.7808837890625,1.0,280.9559936523437,283.1297607421875,291.874267578125,294.24859619140625,293.1499938964844,293.1499938964844,280.6499938964844,36277.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809189200401306,1.0,0.0,0.0,3.97758412361145,3.977611541748047,1.055679376804619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.0966796875,0.0,1931.3394775390625,1895.4371337890625,0.0,3225.191650390625,0.9790799021720886,1.0,0.0,3.0,1.0,0.0
12304500,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691711425781,0.8859924674034119,0.3968659937381744,0.3592292964458465,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36981201171875,0.8499181270599365,0.3502479195594787,0.3339574038982391,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.369384765625,0.8724114894866943,0.3790470361709595,0.2669838070869446,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3709716796875,0.800193727016449,0.2892184257507324,0.2766116261482239,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3730773925781,0.7344860434532166,0.2219758480787277,1.0123484134674072,284.369140625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1919860839844,284.3599548339844,1.0,0.5159381628036499,1.0,1.0,0.0,1.0,-2.7002477645874023,2.700242042541504,5.858551048731897e-06,2.083859443664551,0.9812703132629396,0.9812703132629396,0.0,126.53611755371094,154.0,37064.60546875,0.0,1707.0068359375,1.0,280.69342041015625,282.940673828125,291.9076232910156,294.3888854980469,293.1499938964844,293.1499938964844,280.6499938964844,36385.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88974529504776,1.0,0.0,0.0,3.9701740741729736,3.970201253890991,1.051749563885096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.16259765625,0.0,1922.5411376953125,1895.4371337890625,0.0,3307.82568359375,0.9774437546730042,1.0,0.0,3.0,1.0,0.0
12304560,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.32330322265625,0.8703444600105286,0.3955861330032348,0.3583994805812835,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233947753906,0.8365646600723267,0.349991112947464,0.3340513408184051,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233337402344,0.8573836088180542,0.3779114782810211,0.2664348781108856,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235168457031,0.7864277362823486,0.288748949766159,0.276505708694458,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32379150390625,0.7226899266242981,0.2211218178272247,1.0101217031478882,284.32330322265625,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1811828613281,284.3222351074219,1.0,0.5207709074020386,1.0,1.0,0.0,1.0,-2.695901393890381,2.6958956718444824,5.839685854880372e-06,2.080495595932007,0.9765887260437012,0.9765887260437012,0.0,134.65399169921875,157.0,37120.9765625,0.0,1737.943115234375,1.0,280.65557861328125,282.8974609375,291.8837280273437,294.3205871582031,293.1499938964844,293.1499938964844,280.3500061035156,36478.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931390643119812,1.0,0.0,0.0,3.9605984687805176,3.960625648498535,1.046682314154168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.0625,0.0,1910.845458984375,1895.4371337890625,0.0,3339.551025390625,0.9753602743148804,1.0,0.0,3.0,1.0,0.0
12304620,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280517578125,0.851294219493866,0.3928503394126892,0.3564429581165313,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1281433105469,0.8205683827400208,0.3493310511112213,0.3339307904243469,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.8392806053161621,0.3755241334438324,0.2651400566101074,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.7696473002433777,0.2876859009265899,0.2759968340396881,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12860107421875,0.706846296787262,0.219318225979805,1.004339575767517,284.1280517578125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610717773437,284.12677001953125,1.0,0.5261436700820923,1.0,1.0,0.0,1.0,-2.684293746948242,2.6842877864837646,5.789473561890191e-06,2.0715219974517822,0.9639959931373596,0.9639959931373596,0.0,145.6035614013672,145.0,38005.55078125,0.0,1770.9522705078125,1.0,280.35595703125,282.6661682128906,291.88482666015625,294.3797607421875,293.1499938964844,293.1499938964844,280.04998779296875,36708.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90459406375885,1.0,0.0,0.0,3.935216426849365,3.935243368148804,1.0333097861803251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.6259765625,0.0,1879.9586181640625,1895.4371337890625,0.0,3446.368896484375,0.9697669148445128,1.0,0.0,3.0,1.0,0.0
12304680,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280517578125,0.851294219493866,0.3928503394126892,0.3564429581165313,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1281433105469,0.8205683827400208,0.3493310511112213,0.3339307904243469,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.8392806053161621,0.3755241334438324,0.2651400566101074,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.7696473002433777,0.2876859009265899,0.2759968340396881,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12860107421875,0.706846296787262,0.219318225979805,1.004339575767517,284.1280517578125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610717773437,284.12677001953125,1.0,0.5261436700820923,1.0,1.0,0.0,1.0,-2.684293746948242,2.6842877864837646,5.789473561890191e-06,2.0715219974517822,0.9639959931373596,0.9639959931373596,0.0,145.6035614013672,145.0,38005.55078125,0.0,1770.9522705078125,1.0,280.35595703125,282.6661682128906,291.88482666015625,294.3797607421875,293.1499938964844,293.1499938964844,280.04998779296875,36708.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90459406375885,1.0,0.0,0.0,3.935216426849365,3.935243368148804,1.0333097861803251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.6259765625,0.0,1879.9586181640625,1895.4371337890625,0.0,3446.368896484375,0.9697669148445128,1.0,0.0,3.0,1.0,0.0
12304740,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9285888671875,0.8462345004081726,0.3899147510528564,0.3539530336856842,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286499023437,0.8170886635780334,0.3484980463981628,0.3332783281803131,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286193847656,0.8346027135848999,0.3729991912841797,0.2634774446487427,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9288330078125,0.7657403349876404,0.2864866256713867,0.2749885618686676,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291687011719,0.7020024657249451,0.2174243927001953,0.996381402015686,283.9285583496094,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1427001953125,283.9270935058594,1.0,0.5247044563293457,1.0,1.0,0.0,1.0,-2.6677496433258057,2.6677439212799072,5.718227839679457e-06,2.058705568313598,0.948720395565033,0.948720395565033,0.0,147.3047332763672,133.0,38875.40625,0.0,1754.2281494140625,1.0,280.0562438964844,282.4410400390625,291.8808898925781,294.4318542480469,293.1499938964844,293.1499938964844,279.75,36980.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154503345489502,1.0,0.0,0.0,3.899912118911743,3.899938583374024,1.0148523870157078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.10546875,0.0,1837.2301025390625,1895.4371337890625,0.0,3547.11376953125,0.96197247505188,1.0,0.0,3.0,1.0,0.0
12304800,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9285888671875,0.8462345004081726,0.3899147510528564,0.3539530336856842,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286499023437,0.8170886635780334,0.3484980463981628,0.3332783281803131,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286193847656,0.8346027135848999,0.3729991912841797,0.2634774446487427,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9288330078125,0.7657403349876404,0.2864866256713867,0.2749885618686676,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291687011719,0.7020024657249451,0.2174243927001953,0.996381402015686,283.9285583496094,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1427001953125,283.9270935058594,1.0,0.5247044563293457,1.0,1.0,0.0,1.0,-2.6677496433258057,2.6677439212799072,5.718227839679457e-06,2.058705568313598,0.948720395565033,0.948720395565033,0.0,147.3047332763672,133.0,38875.40625,0.0,1754.2281494140625,1.0,280.0562438964844,282.4410400390625,291.8808898925781,294.4318542480469,293.1499938964844,293.1499938964844,279.75,36980.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154503345489502,1.0,0.0,0.0,3.899912118911743,3.899938583374024,1.0148523870157078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.10546875,0.0,1837.2301025390625,1895.4371337890625,0.0,3547.11376953125,0.96197247505188,1.0,0.0,3.0,1.0,0.0
12304860,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7294921875,0.8483223915100098,0.3869506418704986,0.3512366712093353,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7296142578125,0.8203191757202148,0.3475719690322876,0.332324355840683,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7295227050781,0.8368209004402161,0.3704802691936493,0.2616622745990753,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7298278808594,0.7685115337371826,0.2852479219436645,0.2737280428409576,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7302551269531,0.7036218047142029,0.2155707478523254,0.9875720143318176,283.7294921875,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1268920898437,283.7276916503906,1.0,0.5197498798370361,1.0,1.0,0.0,1.0,-2.649059295654297,2.6490535736083984,5.638162747345632e-06,2.044174671173096,0.931431233882904,0.931431233882904,0.0,143.60008239746094,133.0,39657.58203125,0.0,1710.1163330078125,1.0,279.7577819824219,282.2190246582031,291.8741455078125,294.478759765625,293.1499938964844,293.1499938964844,279.75,37294.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254550337791444,1.0,0.0,0.0,3.8548176288604736,3.854843854904175,9.915188456943724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.35791015625,0.0,1783.43310546875,1895.4371337890625,0.0,3639.412841796875,0.9520156383514404,1.0,0.0,3.0,1.0,0.0
12304920,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7280578613281,0.8485101461410522,0.3868370354175567,0.3511169254779815,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7281494140625,0.8205485343933105,0.3475383818149566,0.3322784900665283,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.72808837890625,0.8370110988616943,0.3703829050064087,0.261582463979721,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.72833251953125,0.768722653388977,0.2852008044719696,0.2736702561378479,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.72869873046875,0.703780472278595,0.215497612953186,0.9871853590011596,283.7280578613281,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1263427734375,283.7265014648437,1.0,0.5194889307022095,1.0,1.0,0.0,1.0,-2.6482300758361816,2.648224353790283,5.634617991745472e-06,2.043527126312256,0.9307607412338256,0.9307607412338256,0.0,143.37045288085938,121.0,39645.74609375,0.0,1707.8778076171875,1.0,279.7566833496094,282.2181091308594,291.870849609375,294.4722900390625,293.1499938964844,293.1499938964844,279.45001220703125,37304.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925448715686798,1.0,0.0,0.0,3.8527348041534415,3.852761030197144,9.904475746225216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.189453125,0.0,1780.939453125,1895.4371337890625,0.0,3639.354736328125,0.9515550136566162,1.0,0.0,3.0,1.0,0.0
12304980,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5347900390625,0.854491651058197,0.3839928805828094,0.3484228253364563,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.534912109375,0.8272721171379089,0.3465850949287414,0.3312060832977295,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5348205566406,0.8429787158966064,0.3679885864257812,0.2597875297069549,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5351867675781,0.775119960308075,0.2839939296245575,0.2723457217216491,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357666015625,0.708893358707428,0.213772639632225,0.9784972071647644,283.5347595214844,284.95001220703125,297.0520935058594,288.82861328125,297.0522155761719,297.1128845214844,283.532470703125,1.0,0.5129085183143616,1.0,1.0,0.0,1.0,-2.629516839981079,2.62951135635376,5.555018105951604e-06,2.0289647579193115,0.912397563457489,0.912397563457489,0.0,137.1640167236328,121.0,40367.265625,0.0,1653.103515625,1.0,279.4607849121094,282.00360107421875,291.8669738769531,294.522705078125,293.1499938964844,293.1499938964844,279.45001220703125,37655.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343425631523132,1.0,0.0,0.0,3.79896092414856,3.798986673355103,9.629925443732643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.54931640625,0.0,1718.189697265625,1895.4371337890625,0.0,3720.880126953125,0.9396961331367492,1.0,0.0,3.0,1.0,0.0
12305040,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.530517578125,0.8554797768592834,0.3836566209793091,0.3480608165264129,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5306091308594,0.8283325433731079,0.3464757800102234,0.3310532867908478,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5305480957031,0.8439580202102661,0.3677012324333191,0.25954669713974,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5307922363281,0.7761498689651489,0.283850759267807,0.2721633017063141,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5311279296875,0.7097293734550476,0.2135622650384903,0.977340817451477,283.530517578125,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1112976074219,283.529052734375,1.0,0.5119635462760925,1.0,1.0,0.0,1.0,-2.626999855041504,2.626994132995605,5.544339728658088e-06,2.026998996734619,0.910188853740692,0.910188853740692,0.0,136.24009704589844,109.0,40326.609375,0.0,1645.391845703125,1.0,279.4571533203125,282.0010986328125,291.8575744628906,294.5032653808594,293.1499938964844,293.1499938964844,279.1499938964844,37690.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934259831905365,1.0,0.0,0.0,3.791312694549561,3.791338205337525,9.59118892751576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.53564453125,0.0,1709.279296875,1895.4371337890625,0.0,3720.1240234375,0.9380086660385132,1.0,0.0,3.0,1.0,0.0
12305100,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3863525390625,0.8605671525001526,0.3820745646953583,0.3465365767478943,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.38690185546875,0.8336353302001953,0.345926433801651,0.3304100334644317,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3865966796875,0.84896320104599,0.3663598895072937,0.2585222423076629,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3882141113281,0.7813459634780884,0.2831695973873138,0.271386444568634,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.39068603515625,0.7138907313346863,0.2126075774431228,0.97236967086792,283.38629150390625,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1041564941406,283.376220703125,1.0,0.5076373815536499,1.0,1.0,0.0,1.0,-2.616257429122925,2.616251945495605,5.498917289514793e-06,2.0186257362365723,0.8983752131462097,0.8983752131462097,0.0,131.88134765625,109.0,41065.76171875,0.0,1610.77978515625,1.0,279.1983642578125,281.82928466796875,291.8751525878906,294.6169738769531,293.1499938964844,293.1499938964844,279.1499938964844,37923.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406244158744812,1.0,0.0,0.0,3.754624843597412,3.754650115966797,9.406463732375414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.39306640625,0.0,1667.5159912109375,1895.4371337890625,0.0,3778.120849609375,0.9299023747444152,1.0,0.0,3.0,1.0,0.0
12305160,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380126953125,0.866372287273407,0.3804379999637604,0.3448922336101532,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33807373046875,0.8396042585372925,0.3453258275985718,0.3296716511249542,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380126953125,0.8546834588050842,0.3649723827838897,0.2574229538440704,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.33819580078125,0.7872150540351868,0.2824500799179077,0.2705345451831817,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3385009765625,0.7184463739395142,0.2116323709487915,0.9671672582626344,283.3379821777344,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.0969543457031,283.3369140625,1.0,0.5030114650726318,1.0,1.0,0.0,1.0,-2.604799032211304,2.6047935485839844,5.450684056995669e-06,2.009700059890747,0.8870961666107178,0.8870961666107178,0.0,127.251708984375,97.0,40918.51171875,0.0,1574.239013671875,1.0,279.1571044921875,281.79217529296875,291.8427734375,294.5267944335937,293.1499938964844,293.1499938964844,279.45001220703125,38147.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942030906677246,1.0,0.0,0.0,3.712904930114746,3.712929964065552,9.198583938996308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.26123046875,0.0,1620.6318359375,1895.4371337890625,0.0,3790.89501953125,0.920759916305542,1.0,0.0,3.0,1.0,0.0
12305220,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5362243652344,0.8843309283256531,0.3791432976722717,0.3427707254886627,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361022949219,0.8571838736534119,0.3453917801380157,0.3289207220077514,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361633300781,0.8721320033073425,0.3637484610080719,0.2559106945991516,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357360839844,0.8043561577796936,0.2820962965488434,0.2694425880908966,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350952148437,0.7316425442695618,0.21059250831604,0.9591477513313292,283.5362548828125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09619140625,283.5390014648437,1.0,0.4934588074684143,1.0,1.0,0.0,1.0,-2.588569402694702,2.588564157485962,5.382347353588557e-06,1.9968668222427368,0.8697932958602905,0.8697932958602905,0.0,116.3640365600586,85.0,39455.70703125,0.0,1503.8975830078125,1.0,279.4421081542969,282.0349426269531,291.7363586425781,294.2608642578125,293.1499938964844,293.1499938964844,279.75,38210.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923769235610962,1.0,0.0,0.0,3.629728317260742,3.6297526359558105,8.791066079538723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.025390625,0.0,1527.17919921875,1895.4371337890625,0.0,3623.902099609375,0.9022970795631408,1.0,0.0,3.0,1.0,0.0
12305280,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5362243652344,0.8843309283256531,0.3791432976722717,0.3427707254886627,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361022949219,0.8571838736534119,0.3453917801380157,0.3289207220077514,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361633300781,0.8721320033073425,0.3637484610080719,0.2559106945991516,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357360839844,0.8043561577796936,0.2820962965488434,0.2694425880908966,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350952148437,0.7316425442695618,0.21059250831604,0.9591477513313292,283.5362548828125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09619140625,283.5390014648437,1.0,0.4934588074684143,1.0,1.0,0.0,1.0,-2.588569402694702,2.588564157485962,5.382347353588557e-06,1.9968668222427368,0.8697932958602905,0.8697932958602905,0.0,116.3640365600586,85.0,39455.70703125,0.0,1503.8975830078125,1.0,279.4421081542969,282.0349426269531,291.7363586425781,294.2608642578125,293.1499938964844,293.1499938964844,279.75,38210.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923769235610962,1.0,0.0,0.0,3.629728317260742,3.6297526359558105,8.791066079538723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.025390625,0.0,1527.17919921875,1895.4371337890625,0.0,3623.902099609375,0.9022970795631408,1.0,0.0,3.0,1.0,0.0
12305340,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.9133158922195436,0.3794121742248535,0.3422855138778686,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8849855661392212,0.3466888964176178,0.3294152915477752,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.8999366760253906,0.3639319241046905,0.2554800808429718,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601623535156,0.8288547396659851,0.2828545570373535,0.2694474160671234,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594299316406,0.7526429891586304,0.2105902284383773,0.9558045268058776,283.7607421875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.107666015625,283.76397705078125,1.0,0.4842003881931305,1.0,1.0,0.0,1.0,-2.584043502807617,2.584038257598877,5.3631115406460594e-06,1.9931604862213133,0.8557150363922119,0.8557150363922119,0.0,103.88905334472656,73.0,38093.1640625,0.0,1442.8623046875,1.0,279.7410888671875,282.2996826171875,291.7066955566406,294.1259155273437,293.1499938964844,293.1499938964844,280.04998779296875,38101.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033617973327636,1.0,0.0,0.0,3.5502848625183105,3.5503082275390625,8.410459031438222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.96826171875,0.0,1440.327392578125,1895.4371337890625,0.0,3434.901123046875,0.884577751159668,1.0,0.0,3.0,1.0,0.0
12305400,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.9133158922195436,0.3794121742248535,0.3422855138778686,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8849855661392212,0.3466888964176178,0.3294152915477752,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.8999366760253906,0.3639319241046905,0.2554800808429718,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601623535156,0.8288547396659851,0.2828545570373535,0.2694474160671234,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594299316406,0.7526429891586304,0.2105902284383773,0.9558045268058776,283.7607421875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.107666015625,283.76397705078125,1.0,0.4842003881931305,1.0,1.0,0.0,1.0,-2.584043502807617,2.584038257598877,5.3631115406460594e-06,1.9931604862213133,0.8557150363922119,0.8557150363922119,0.0,103.88905334472656,73.0,38093.1640625,0.0,1442.8623046875,1.0,279.7410888671875,282.2996826171875,291.7066955566406,294.1259155273437,293.1499938964844,293.1499938964844,280.04998779296875,38101.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033617973327636,1.0,0.0,0.0,3.5502848625183105,3.5503082275390625,8.410459031438222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.96826171875,0.0,1440.327392578125,1895.4371337890625,0.0,3434.901123046875,0.884577751159668,1.0,0.0,3.0,1.0,0.0
12305460,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866027832031,0.9570427536964417,0.3802953064441681,0.3424786925315857,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864501953125,0.926079034805298,0.3486054539680481,0.3305839300155639,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9865417480469,0.9426396489143372,0.3648466765880584,0.2556270360946655,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9860534667969,0.862605094909668,0.2842571139335632,0.2701224386692047,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852905273437,0.7840046286582947,0.2112232148647308,0.9555792212486268,283.98663330078125,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12420654296875,283.98980712890625,1.0,0.4754197895526886,1.0,1.0,0.0,1.0,-2.586391925811768,2.586386680603028,5.372573923523305e-06,1.9948276281356807,0.8446535468101501,0.8446535468101501,0.0,90.9696807861328,61.0,36834.515625,0.0,1389.021728515625,1.0,280.0404052734375,282.5655212402344,291.6998291015625,294.0360717773437,293.1499938964844,293.1499938964844,280.3500061035156,37879.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854207992553711,1.0,0.0,0.0,3.4787633419036865,3.4787862300872803,8.075010669017502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.62451171875,0.0,1364.279296875,1895.4371337890625,0.0,3267.3583984375,0.8685706257820129,1.0,0.0,3.0,1.0,0.0
12305520,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866027832031,0.9570427536964417,0.3802953064441681,0.3424786925315857,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864501953125,0.926079034805298,0.3486054539680481,0.3305839300155639,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9865417480469,0.9426396489143372,0.3648466765880584,0.2556270360946655,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9860534667969,0.862605094909668,0.2842571139335632,0.2701224386692047,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852905273437,0.7840046286582947,0.2112232148647308,0.9555792212486268,283.98663330078125,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12420654296875,283.98980712890625,1.0,0.4754197895526886,1.0,1.0,0.0,1.0,-2.586391925811768,2.586386680603028,5.372573923523305e-06,1.9948276281356807,0.8446535468101501,0.8446535468101501,0.0,90.9696807861328,61.0,36834.515625,0.0,1389.021728515625,1.0,280.0404052734375,282.5655212402344,291.6998291015625,294.0360717773437,293.1499938964844,293.1499938964844,280.3500061035156,37879.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854207992553711,1.0,0.0,0.0,3.4787633419036865,3.4787862300872803,8.075010669017502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.62451171875,0.0,1364.279296875,1895.4371337890625,0.0,3267.3583984375,0.8685706257820129,1.0,0.0,3.0,1.0,0.0
12305580,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068786621094,0.9990000128746032,0.381527841091156,0.3387374579906463,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2067565917969,0.981421172618866,0.3508684337139129,0.3321374654769897,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068176269531,0.993111789226532,0.3661778271198272,0.2561168670654297,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20635986328125,0.912538766860962,0.2860390841960907,0.2712199985980987,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20562744140625,0.8271018266677856,0.2122462838888168,0.9573830962181092,284.2069091796875,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14239501953125,284.2098083496094,1.0,0.4670183062553406,1.0,1.0,0.0,1.0,-2.5913472175598145,2.591341733932495,5.393376795836957e-06,1.9987475872039795,0.8364903926849365,0.8364903926849365,0.0,78.34858703613281,79.0,35741.28515625,0.0,1337.9332275390625,1.0,280.3396911621094,282.8331604003906,291.6951599121094,293.9632263183594,293.1499938964844,293.1499938964844,280.6499938964844,37582.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870238184928894,1.0,0.0,0.0,3.418221235275269,3.418243408203125,7.796392083037063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.833984375,0.0,1301.358642578125,1895.4371337890625,0.0,3125.044921875,0.8549585342407227,1.0,0.0,3.0,1.0,0.0
12305640,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068786621094,0.9990000128746032,0.381527841091156,0.3387374579906463,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2067565917969,0.981421172618866,0.3508684337139129,0.3321374654769897,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068176269531,0.993111789226532,0.3661778271198272,0.2561168670654297,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20635986328125,0.912538766860962,0.2860390841960907,0.2712199985980987,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20562744140625,0.8271018266677856,0.2122462838888168,0.9573830962181092,284.2069091796875,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14239501953125,284.2098083496094,1.0,0.4670183062553406,1.0,1.0,0.0,1.0,-2.5913472175598145,2.591341733932495,5.393376795836957e-06,1.9987475872039795,0.8364903926849365,0.8364903926849365,0.0,78.34858703613281,79.0,35741.28515625,0.0,1337.9332275390625,1.0,280.3396911621094,282.8331604003906,291.6951599121094,293.9632263183594,293.1499938964844,293.1499938964844,280.6499938964844,37582.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870238184928894,1.0,0.0,0.0,3.418221235275269,3.418243408203125,7.796392083037063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.833984375,0.0,1301.358642578125,1895.4371337890625,0.0,3125.044921875,0.8549585342407227,1.0,0.0,3.0,1.0,0.0
12305700,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3418273925781,0.9990000128746032,0.383803516626358,0.3330509662628174,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.9870463013648988,0.3521061241626739,0.3331834673881531,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417663574219,0.9978529214859008,0.3672361373901367,0.2566952407360077,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397827148437,0.9194687008857728,0.2869572937488556,0.2720072567462921,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3366394042969,0.8320340514183044,0.2128065824508667,0.9594951868057252,284.34210205078125,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1517333984375,284.3559875488281,1.0,0.4663383066654205,1.0,1.0,0.0,1.0,-2.588043212890625,2.5880377292633057,5.379199592425721e-06,1.995983600616455,0.8337202072143555,0.8337202072143555,0.0,77.09358215332031,79.0,34760.91796875,0.0,1329.141845703125,1.0,280.5914611816406,283.0157165527344,291.6639709472656,293.8256530761719,293.1499938964844,293.1499938964844,280.6499938964844,37418.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608534336090088,1.0,0.0,0.0,3.392030000686645,3.392051935195923,7.677373901060491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.20166015625,0.0,1274.5233154296875,1895.4371337890625,0.0,3037.009033203125,0.8490864634513855,1.0,0.0,3.0,1.0,0.0
12305760,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147644042969,0.9990000128746032,0.3858488202095032,0.3341297507286072,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.98714679479599,0.3533225059509277,0.3343859612941742,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.9976420402526855,0.3679088950157165,0.257300466299057,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.414306640625,0.9195655584335328,0.2879669368267059,0.2729627192020416,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136047363281,0.8319839239120483,0.2134595364332199,0.9624165296554564,284.4148254394531,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.16094970703125,284.4179382324219,1.0,0.467759758234024,1.0,1.0,0.0,1.0,-2.594552755355835,2.594547271728516,5.4058241403254215e-06,2.0007715225219727,0.8309372067451477,0.8309372067451477,0.0,77.5194320678711,97.0,34622.9609375,0.0,1340.2138671875,1.0,280.6396179199219,283.08917236328125,291.6812438964844,293.880859375,293.1499938964844,293.1499938964844,280.95001220703125,37248.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562296032905579,1.0,0.0,0.0,3.369999647140503,3.370021104812622,7.577971814498596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.60888671875,0.0,1252.0208740234375,1895.4371337890625,0.0,2993.6494140625,0.8440505862236023,1.0,0.0,3.0,1.0,0.0
12305820,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.9990000128746032,0.3873604834079742,0.3481711447238922,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360778808594,0.9767481684684752,0.3558955490589142,0.3368741273880005,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361389160156,0.9875869154930116,0.3695162236690521,0.2584420144557953,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356201171875,0.9071474075317384,0.2900934815406799,0.2750435173511505,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347045898437,0.8225107789039612,0.2148654162883758,0.9691030979156494,284.6362609863281,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17730712890625,284.6400756835937,1.0,0.4754325449466705,1.0,1.0,0.0,1.0,-2.626466989517212,2.626461267471313,5.539332050830126e-06,2.025235891342163,0.8284716010093689,0.8284716010093689,0.0,81.64002990722656,115.0,33800.10546875,0.0,1400.13671875,1.0,280.9389343261719,283.3537292480469,291.6687927246094,293.81329345703125,293.1499938964844,293.1499938964844,281.25,36863.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437461853027344,1.0,0.0,0.0,3.3363399505615234,3.3363611698150635,7.427349828503793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.79931640625,0.0,1217.308837890625,1895.4371337890625,0.0,2876.735107421875,0.8363189101219177,1.0,0.0,3.0,1.0,0.0
12305880,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.9990000128746032,0.3873604834079742,0.3481711447238922,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360778808594,0.9767481684684752,0.3558955490589142,0.3368741273880005,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361389160156,0.9875869154930116,0.3695162236690521,0.2584420144557953,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356201171875,0.9071474075317384,0.2900934815406799,0.2750435173511505,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347045898437,0.8225107789039612,0.2148654162883758,0.9691030979156494,284.6362609863281,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17730712890625,284.6400756835937,1.0,0.4754325449466705,1.0,1.0,0.0,1.0,-2.626466989517212,2.626461267471313,5.539332050830126e-06,2.025235891342163,0.8284716010093689,0.8284716010093689,0.0,81.64002990722656,115.0,33800.10546875,0.0,1400.13671875,1.0,280.9389343261719,283.3537292480469,291.6687927246094,293.81329345703125,293.1499938964844,293.1499938964844,281.25,36863.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437461853027344,1.0,0.0,0.0,3.3363399505615234,3.3363611698150635,7.427349828503793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.79931640625,0.0,1217.308837890625,1895.4371337890625,0.0,2876.735107421875,0.8363189101219177,1.0,0.0,3.0,1.0,0.0
12305940,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9625649452209472,0.387258917093277,0.3488279581069946,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9353177547454834,0.3585304915904999,0.3397778868675232,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9479506611824036,0.3712880313396454,0.2599719762802124,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8698445558547974,0.2922505438327789,0.2775060534477234,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.789598822593689,0.2162734568119049,0.977478802204132,284.842529296875,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1911926269531,284.8450927734375,1.0,0.486208438873291,1.0,1.0,0.0,1.0,-2.6454546451568604,2.645449161529541,5.6200806284323335e-06,2.040055513381958,0.8286905288696289,0.8286905288696289,0.0,93.1754913330078,133.0,32874.57421875,0.0,1477.531494140625,1.0,281.2383117675781,283.6011962890625,291.6531982421875,293.7461853027344,293.1499938964844,293.1499938964844,281.54998779296875,36467.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327133059501648,1.0,0.0,0.0,3.3178975582122803,3.317918539047241,7.345464609898045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.66552734375,0.0,1197.3070068359375,1895.4371337890625,0.0,2773.718017578125,0.8319169878959656,1.0,0.0,3.0,1.0,0.0
12306000,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9625649452209472,0.387258917093277,0.3488279581069946,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9353177547454834,0.3585304915904999,0.3397778868675232,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9479506611824036,0.3712880313396454,0.2599719762802124,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8698445558547974,0.2922505438327789,0.2775060534477234,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.789598822593689,0.2162734568119049,0.977478802204132,284.842529296875,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1911926269531,284.8450927734375,1.0,0.486208438873291,1.0,1.0,0.0,1.0,-2.6454546451568604,2.645449161529541,5.6200806284323335e-06,2.040055513381958,0.8286905288696289,0.8286905288696289,0.0,93.1754913330078,133.0,32874.57421875,0.0,1477.531494140625,1.0,281.2383117675781,283.6011962890625,291.6531982421875,293.7461853027344,293.1499938964844,293.1499938964844,281.54998779296875,36467.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327133059501648,1.0,0.0,0.0,3.3178975582122803,3.317918539047241,7.345464609898045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.66552734375,0.0,1197.3070068359375,1895.4371337890625,0.0,2773.718017578125,0.8319169878959656,1.0,0.0,3.0,1.0,0.0
12306060,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9195703268051147,0.3883528709411621,0.3501052558422088,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8957147002220154,0.3612219393253326,0.34281787276268,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9059363007545472,0.3731847405433655,0.2616533041000366,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8376868963241577,0.294448047876358,0.2800886631011963,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7592175006866455,0.2177078127861023,0.9863470196723938,285.0486145019531,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2043151855469,285.05108642578125,1.0,0.4988205134868622,1.0,1.0,0.0,1.0,-2.6664278507232666,2.666422128677368,5.709458037017612e-06,2.05618667602539,0.8316460251808167,0.8316460251808167,0.0,107.29377746582033,151.0,32125.783203125,0.0,1570.4373779296875,1.0,281.5384826660156,283.85028076171875,291.63348388671875,293.6788024902344,293.1499938964844,293.1499938964844,281.8500061035156,36072.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222431540489197,1.0,0.0,0.0,3.3143229484558105,3.3143439292907715,7.32964565486327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.65478515625,0.0,1191.2908935546875,1895.4371337890625,0.0,2676.363525390625,0.8307951092720032,1.0,0.0,3.0,1.0,0.0
12306120,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9195703268051147,0.3883528709411621,0.3501052558422088,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8957147002220154,0.3612219393253326,0.34281787276268,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9059363007545472,0.3731847405433655,0.2616533041000366,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8376868963241577,0.294448047876358,0.2800886631011963,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7592175006866455,0.2177078127861023,0.9863470196723938,285.0486145019531,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2043151855469,285.05108642578125,1.0,0.4988205134868622,1.0,1.0,0.0,1.0,-2.6664278507232666,2.666422128677368,5.709458037017612e-06,2.05618667602539,0.8316460251808167,0.8316460251808167,0.0,107.29377746582033,151.0,32125.783203125,0.0,1570.4373779296875,1.0,281.5384826660156,283.85028076171875,291.63348388671875,293.6788024902344,293.1499938964844,293.1499938964844,281.8500061035156,36072.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222431540489197,1.0,0.0,0.0,3.3143229484558105,3.3143439292907715,7.32964565486327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.65478515625,0.0,1191.2908935546875,1895.4371337890625,0.0,2676.363525390625,0.8307951092720032,1.0,0.0,3.0,1.0,0.0
