time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306180,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.8857187628746033,0.3898934125900268,0.3519640862941742,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.8653524518013,0.3639899492263794,0.3459913432598114,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.874263346195221,0.3752071857452392,0.2634710669517517,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.811511218547821,0.2967071235179901,0.2827902138233185,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.735164225101471,0.2191959470510482,0.9957396984100342,285.2475891113281,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21661376953125,285.2496643066406,1.0,0.5124911665916443,1.0,1.0,0.0,1.0,-2.6891913414001465,2.689185619354248,5.807300567539642e-06,2.0737130641937256,0.837211012840271,0.837211012840271,0.0,123.06632232666016,169.0,31395.15625,0.0,1674.9425048828125,1.0,281.8382263183594,284.0903625488281,291.6124267578125,293.6139831542969,293.1499938964844,293.1499938964844,282.1499938964844,35688.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124839663505554,1.0,0.0,0.0,3.325361013412476,3.3253819942474365,7.378548048109224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.822265625,0.0,1198.97265625,1895.4371337890625,0.0,2586.08642578125,0.8329008221626282,1.0,0.0,3.0,1.0,0.0
12306240,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.8857187628746033,0.3898934125900268,0.3519640862941742,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.8653524518013,0.3639899492263794,0.3459913432598114,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.874263346195221,0.3752071857452392,0.2634710669517517,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.811511218547821,0.2967071235179901,0.2827902138233185,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.735164225101471,0.2191959470510482,0.9957396984100342,285.2475891113281,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21661376953125,285.2496643066406,1.0,0.5124911665916443,1.0,1.0,0.0,1.0,-2.6891913414001465,2.689185619354248,5.807300567539642e-06,2.0737130641937256,0.837211012840271,0.837211012840271,0.0,123.06632232666016,169.0,31395.15625,0.0,1674.9425048828125,1.0,281.8382263183594,284.0903625488281,291.6124267578125,293.6139831542969,293.1499938964844,293.1499938964844,282.1499938964844,35688.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124839663505554,1.0,0.0,0.0,3.325361013412476,3.3253819942474365,7.378548048109224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.822265625,0.0,1198.97265625,1895.4371337890625,0.0,2586.08642578125,0.8329008221626282,1.0,0.0,3.0,1.0,0.0
12306300,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38580322265625,0.8715932965278625,0.3907102048397064,0.3529464602470398,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.8525044918060303,0.3653801083564758,0.3475887477397918,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855895996094,0.8607458472251892,0.3762342929840088,0.2643931806087494,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.7991786599159241,0.2978411316871643,0.2841531038284302,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.7249495387077332,0.2199455797672271,1.0005165338516235,285.38592529296875,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.22222900390625,285.3957824707031,1.0,0.5195440649986267,1.0,1.0,0.0,1.0,-2.700777530670166,2.7007715702056885,5.8574355534801725e-06,2.082641124725342,0.8414404392242432,0.8414404392242432,0.0,131.42410278320312,169.0,30710.697265625,0.0,1730.308837890625,1.0,282.0889587402344,284.2672119140625,291.5747375488281,293.4896240234375,293.1499938964844,293.1499938964844,282.1499938964844,35491.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053547739982605,1.0,0.0,0.0,3.3357949256896973,3.3358161449432373,7.424924319821002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.84716796875,0.0,1207.4097900390625,1895.4371337890625,0.0,2520.482666015625,0.8350823521614075,1.0,0.0,3.0,1.0,0.0
12306360,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4431457519531,0.8592061996459961,0.3916195034980774,0.3540633916854858,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.8413082957267761,0.3668262958526611,0.349268764257431,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.8489445447921753,0.377332866191864,0.2653915286064148,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.787977397441864,0.2990225553512573,0.2855845093727112,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.7155888080596924,0.2207347005605697,1.005549430847168,285.4431457519531,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.22808837890625,285.44537353515625,1.0,0.5267025828361511,1.0,1.0,0.0,1.0,-2.7131059169769287,2.713099956512451,5.9110066104040015e-06,2.092135429382324,0.8453441858291626,0.8453441858291626,0.0,139.91986083984375,157.0,30693.9765625,0.0,1787.8857421875,1.0,282.1387939453125,284.3243713378906,291.5882263183594,293.5468444824219,293.1499938964844,293.1499938964844,282.45001220703125,35325.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030691742897034,1.0,0.0,0.0,3.3500771522521973,3.3500983715057373,7.488639539587894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.7666015625,0.0,1219.7537841796875,1895.4371337890625,0.0,2499.519287109375,0.8380575180053711,1.0,0.0,3.0,1.0,0.0
12306420,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8540100455284119,0.3937038779258728,0.3559947311878204,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.8372257351875305,0.3698934316635132,0.352259486913681,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8442266583442688,0.3797476887702942,0.2671356797218323,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.7838502526283264,0.3015365302562713,0.2880668044090271,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.7118532061576843,0.2224421799182891,1.0137724876403809,285.6600646972656,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6616516113281,1.0,0.5320073366165161,1.0,1.0,0.0,1.0,-2.733985662460327,2.7339794635772705,6.002389454806689e-06,2.1082608699798584,0.8565845489501953,0.8565845489501953,0.0,145.1623992919922,145.0,30152.2734375,0.0,1843.9080810546875,1.0,282.43878173828125,284.56207275390625,291.5668029785156,293.49102783203125,293.1499938964844,293.1499938964844,282.75,34954.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944634556770325,1.0,0.0,0.0,3.388700008392334,3.388721466064453,7.662307552891434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.7705078125,0.0,1254.1661376953125,1895.4371337890625,0.0,2420.91748046875,0.8463082909584045,1.0,0.0,3.0,1.0,0.0
12306480,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8540100455284119,0.3937038779258728,0.3559947311878204,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.8372257351875305,0.3698934316635132,0.352259486913681,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8442266583442688,0.3797476887702942,0.2671356797218323,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.7838502526283264,0.3015365302562713,0.2880668044090271,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.7118532061576843,0.2224421799182891,1.0137724876403809,285.6600646972656,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6616516113281,1.0,0.5320073366165161,1.0,1.0,0.0,1.0,-2.733985662460327,2.7339794635772705,6.002389454806689e-06,2.1082608699798584,0.8565845489501953,0.8565845489501953,0.0,145.1623992919922,145.0,30152.2734375,0.0,1843.9080810546875,1.0,282.43878173828125,284.56207275390625,291.5668029785156,293.49102783203125,293.1499938964844,293.1499938964844,282.75,34954.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944634556770325,1.0,0.0,0.0,3.388700008392334,3.388721466064453,7.662307552891434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.7705078125,0.0,1254.1661376953125,1895.4371337890625,0.0,2420.91748046875,0.8463082909584045,1.0,0.0,3.0,1.0,0.0
12306540,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.8601703643798828,0.3961389660835266,0.35797780752182,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.843787431716919,0.3732344210147857,0.3552142977714538,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.8504511713981628,0.3824834525585174,0.2688902616500854,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.7905329465866089,0.3043027222156524,0.2904893457889557,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7175014019012451,0.2243886888027191,1.021628499031067,285.8709716796875,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537841796875,285.87225341796875,1.0,0.5328422784805298,1.0,1.0,0.0,1.0,-2.754380464553833,2.7543742656707764,6.092212970543187e-06,2.1239585876464844,0.8706019520759583,0.8706019520759583,0.0,142.8085174560547,133.0,29603.26953125,0.0,1864.289306640625,1.0,282.7392578125,284.7933349609375,291.5440368652344,293.435791015625,293.1499938964844,293.1499938964844,283.04998779296875,34619.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868441939353943,1.0,0.0,0.0,3.43988037109375,3.439902067184448,7.895505973465333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.5146484375,0.0,1301.991455078125,1895.4371337890625,0.0,2351.802490234375,0.8574072122573853,1.0,0.0,3.0,1.0,0.0
12306600,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.8601703643798828,0.3961389660835266,0.35797780752182,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.843787431716919,0.3732344210147857,0.3552142977714538,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.8504511713981628,0.3824834525585174,0.2688902616500854,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.7905329465866089,0.3043027222156524,0.2904893457889557,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7175014019012451,0.2243886888027191,1.021628499031067,285.8709716796875,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537841796875,285.87225341796875,1.0,0.5328422784805298,1.0,1.0,0.0,1.0,-2.754380464553833,2.7543742656707764,6.092212970543187e-06,2.1239585876464844,0.8706019520759583,0.8706019520759583,0.0,142.8085174560547,133.0,29603.26953125,0.0,1864.289306640625,1.0,282.7392578125,284.7933349609375,291.5440368652344,293.435791015625,293.1499938964844,293.1499938964844,283.04998779296875,34619.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868441939353943,1.0,0.0,0.0,3.43988037109375,3.439902067184448,7.895505973465333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.5146484375,0.0,1301.991455078125,1895.4371337890625,0.0,2351.802490234375,0.8574072122573853,1.0,0.0,3.0,1.0,0.0
12306660,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785827636719,0.8738132119178772,0.3988421857357025,0.360051155090332,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8574527502059937,0.3768101930618286,0.3582270741462707,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.863950788974762,0.3854830861091614,0.2707101106643677,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.8041558861732483,0.3072882294654846,0.2929554283618927,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.7286190986633301,0.2265514731407165,1.029675841331482,286.0785827636719,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679138183594,286.0795288085937,1.0,0.5311353802680969,1.0,1.0,0.0,1.0,-2.7753138542175293,2.7753076553344727,6.185094207467046e-06,2.1400668621063232,0.8873652219772339,0.8873652219772339,0.0,136.2084503173828,121.0,29050.453125,0.0,1865.6507568359373,1.0,283.0404052734375,285.0210266113281,291.51727294921875,293.3766174316406,293.1499938964844,293.1499938964844,283.1499938964844,34329.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795440554618835,1.0,0.0,0.0,3.501847267150879,3.501869440078736,8.182531132661097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.34326171875,0.0,1362.51318359375,1895.4371337890625,0.0,2286.047607421875,0.8689860701560974,1.0,0.0,3.0,1.0,0.0
12306720,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785827636719,0.8738132119178772,0.3988421857357025,0.360051155090332,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8574527502059937,0.3768101930618286,0.3582270741462707,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.863950788974762,0.3854830861091614,0.2707101106643677,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.8041558861732483,0.3072882294654846,0.2929554283618927,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.7286190986633301,0.2265514731407165,1.029675841331482,286.0785827636719,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679138183594,286.0795288085937,1.0,0.5311353802680969,1.0,1.0,0.0,1.0,-2.7753138542175293,2.7753076553344727,6.185094207467046e-06,2.1400668621063232,0.8873652219772339,0.8873652219772339,0.0,136.2084503173828,121.0,29050.453125,0.0,1865.6507568359373,1.0,283.0404052734375,285.0210266113281,291.51727294921875,293.3766174316406,293.1499938964844,293.1499938964844,283.1499938964844,34329.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795440554618835,1.0,0.0,0.0,3.501847267150879,3.501869440078736,8.182531132661097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.34326171875,0.0,1362.51318359375,1895.4371337890625,0.0,2286.047607421875,0.8689860701560974,1.0,0.0,3.0,1.0,0.0
12306780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.8838528990745544,0.4001337587833404,0.361107736825943,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1362609863281,0.8675034642219543,0.378682792186737,0.3598446547985077,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.8739209771156311,0.3870084583759308,0.2716736495494842,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1359558105469,0.8136186003684998,0.3088602423667907,0.294281393289566,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.7365128397941589,0.2277050465345382,1.0340361595153809,286.1363525390625,284.95001220703125,296.3765563964844,288.52313232421875,296.3780212402344,297.27398681640625,286.1386413574219,1.0,0.5295159220695496,1.0,1.0,0.0,1.0,-2.7865219116210938,2.786515712738037,6.2351814449357335e-06,2.1487233638763428,0.8966637849807739,0.8966637849807739,0.0,131.537109375,121.0,28870.818359375,0.0,1860.9505615234373,1.0,283.1336669921875,285.0865478515625,291.5179748535156,293.3704833984375,293.1499938964844,293.1499938964844,283.1499938964844,33978.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797912955284119,1.0,0.0,0.0,3.5241522789001465,3.524174690246582,8.287100854431628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.470703125,0.0,1383.0108642578125,1895.4371337890625,0.0,2288.266357421875,0.8753651976585388,1.0,0.0,3.0,1.0,0.0
12306840,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.892954409122467,0.4010023772716522,0.3618130981922149,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.8766979575157166,0.3800851106643677,0.3610535264015198,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.8830193281173706,0.3881067931652069,0.2723649442195892,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435852050781,0.8217130303382874,0.3100375831127167,0.2952702343463897,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.7436914443969727,0.2285677194595337,1.0372668504714966,286.1435241699219,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2775573730469,286.1431579589844,1.0,0.5279228091239929,1.0,1.0,0.0,1.0,-2.7947263717651367,2.79472017288208,6.27197141511715e-06,2.155058622360229,0.903862714767456,0.903862714767456,0.0,127.47382354736328,109.0,28880.173828125,0.0,1854.4049072265625,1.0,283.14678955078125,285.0920715332031,291.5251770019531,293.40087890625,293.1499938964844,293.1499938964844,283.04998779296875,33858.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822809815406799,1.0,0.0,0.0,3.548973798751831,3.5489964485168457,8.40424831949349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.89208984375,0.0,1408.069091796875,1895.4371337890625,0.0,2310.6435546875,0.8827935457229614,1.0,0.0,3.0,1.0,0.0
12306900,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768127441406,0.9038259983062744,0.4015634953975677,0.3623429834842682,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769348144531,0.8878205418586731,0.3813816010951996,0.3622269630432129,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768737792969,0.8939734697341919,0.389011800289154,0.2729806303977966,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775146484375,0.8312126398086548,0.3111242651939392,0.2962251007556915,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07867431640625,0.7524318695068359,0.2293526828289032,1.0403252840042114,286.07672119140625,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2786865234375,286.0718994140625,1.0,0.5258572101593018,1.0,1.0,0.0,1.0,-2.8023414611816406,2.802335023880005,6.306263912847498e-06,2.160961151123047,0.9107348918914796,0.9107348918914796,0.0,122.80294799804688,109.0,29106.66015625,0.0,1843.9853515625,1.0,283.0668640136719,285.0135498046875,291.5478515625,293.47637939453125,293.1499938964844,293.1499938964844,283.04998779296875,34078.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895074486732483,1.0,0.0,0.0,3.590243101119995,3.590266227722168,8.600842988926161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.52099609375,0.0,1453.5538330078125,1895.4371337890625,0.0,2375.906982421875,0.8904982209205627,1.0,0.0,3.0,1.0,0.0
12306960,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.9157597422599792,0.4017401337623596,0.3624657988548279,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.899414598941803,0.3824018239974975,0.3631089031696319,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397644042969,0.9053544402122498,0.3895941376686096,0.2733415961265564,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.8410897254943848,0.3119693994522095,0.2969304621219635,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.7616715431213379,0.2299362123012542,1.042436599731445,286.0397033691406,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.27703857421875,286.0376281738281,1.0,0.5234596133232117,1.0,1.0,0.0,1.0,-2.8073723316192627,2.807365894317627,6.328965355351102e-06,2.164858341217041,0.9176130294799804,0.9176130294799804,0.0,118.14385986328124,97.0,29117.845703125,0.0,1829.5338134765625,1.0,283.05255126953125,284.9765930175781,291.5342712402344,293.46026611328125,293.1499938964844,293.1499938964844,282.75,34185.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951189875602722,1.0,0.0,0.0,3.623180627822876,3.623203992843628,8.759377578826388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.0927734375,0.0,1490.0548095703125,1895.4371337890625,0.0,2426.885498046875,0.8979734778404236,1.0,0.0,3.0,1.0,0.0
12307020,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.9419976472854614,0.4006261527538299,0.361552357673645,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.9257503151893616,0.383363276720047,0.3639861941337585,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.9317092895507812,0.3895159065723419,0.2733039557933807,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.8624908328056335,0.3127174377441406,0.2975677251815796,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.7815795540809631,0.230309247970581,1.0435855388641355,285.7796325683594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646484375,285.776123046875,1.0,0.5176575779914856,1.0,1.0,0.0,1.0,-2.8094422817230225,2.8094358444213867,6.338365437841276e-06,2.1664836406707764,0.9266076683998108,0.9266076683998108,0.0,108.9461898803711,85.0,29681.23828125,0.0,1788.687255859375,1.0,282.7582702636719,284.6922302246094,291.5286865234375,293.5266418457031,293.1499938964844,293.1499938964844,282.45001220703125,34536.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150187730789185,1.0,0.0,0.0,3.678702831268311,3.6787266731262207,9.029894272316596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.50341796875,0.0,1554.29833984375,1895.4371337890625,0.0,2609.48583984375,0.9106616377830504,1.0,0.0,3.0,1.0,0.0
12307080,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.9419976472854614,0.4006261527538299,0.361552357673645,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.9257503151893616,0.383363276720047,0.3639861941337585,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.9317092895507812,0.3895159065723419,0.2733039557933807,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.8624908328056335,0.3127174377441406,0.2975677251815796,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.7815795540809631,0.230309247970581,1.0435855388641355,285.7796325683594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646484375,285.776123046875,1.0,0.5176575779914856,1.0,1.0,0.0,1.0,-2.8094422817230225,2.8094358444213867,6.338365437841276e-06,2.1664836406707764,0.9266076683998108,0.9266076683998108,0.0,108.9461898803711,85.0,29681.23828125,0.0,1788.687255859375,1.0,282.7582702636719,284.6922302246094,291.5286865234375,293.5266418457031,293.1499938964844,293.1499938964844,282.45001220703125,34536.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150187730789185,1.0,0.0,0.0,3.678702831268311,3.6787266731262207,9.029894272316596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.50341796875,0.0,1554.29833984375,1895.4371337890625,0.0,2609.48583984375,0.9106616377830504,1.0,0.0,3.0,1.0,0.0
12307140,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.9689510464668274,0.398304134607315,0.3593625128269195,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.9559139013290404,0.3832963705062866,0.3637802898883819,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.9605180025100708,0.3883077204227447,0.272370308637619,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8873299956321716,0.3125359117984772,0.2972362637519836,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098876953125,0.8039638996124268,0.2298345118761062,1.0406469106674194,285.5084533691406,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454528808594,285.5048828125,1.0,0.5104687213897705,1.0,1.0,0.0,1.0,-2.801518201828003,2.8015120029449463,6.302507244981825e-06,2.1603024005889893,0.931873083114624,0.931873083114624,0.0,99.74075317382812,103.0,30146.365234375,0.0,1732.5225830078125,1.0,282.4580078125,284.400146484375,291.4781188964844,293.5142517089844,293.1499938964844,293.1499938964844,282.1499938964844,34910.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299902677536011,1.0,0.0,0.0,3.720175504684448,3.720200061798096,9.234643698619038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.97412109375,0.0,1604.34375,1895.4371337890625,0.0,2748.355224609375,0.9202260375022888,1.0,0.0,3.0,1.0,0.0
12307200,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.9689510464668274,0.398304134607315,0.3593625128269195,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.9559139013290404,0.3832963705062866,0.3637802898883819,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.9605180025100708,0.3883077204227447,0.272370308637619,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8873299956321716,0.3125359117984772,0.2972362637519836,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098876953125,0.8039638996124268,0.2298345118761062,1.0406469106674194,285.5084533691406,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454528808594,285.5048828125,1.0,0.5104687213897705,1.0,1.0,0.0,1.0,-2.801518201828003,2.8015120029449463,6.302507244981825e-06,2.1603024005889893,0.931873083114624,0.931873083114624,0.0,99.74075317382812,103.0,30146.365234375,0.0,1732.5225830078125,1.0,282.4580078125,284.400146484375,291.4781188964844,293.5142517089844,293.1499938964844,293.1499938964844,282.1499938964844,34910.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299902677536011,1.0,0.0,0.0,3.720175504684448,3.720200061798096,9.234643698619038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.97412109375,0.0,1604.34375,1895.4371337890625,0.0,2748.355224609375,0.9202260375022888,1.0,0.0,3.0,1.0,0.0
12307260,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.95787250995636,0.3953893482685089,0.3569706976413727,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9460955262184144,0.382608950138092,0.3633711636066437,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.949861466884613,0.3864676058292389,0.271267294883728,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.8786912560462952,0.3117763102054596,0.2967506647109985,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.7956055402755737,0.2287896573543548,1.0370665788650513,285.2448425292969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2228088378906,285.2417297363281,1.0,0.5113857388496399,1.0,1.0,0.0,1.0,-2.791938304901123,2.791931867599488,6.259066594793694e-06,2.1527256965637207,0.9336428642272948,0.9336428642272948,0.0,102.0419464111328,121.0,30617.58203125,0.0,1728.9765625,1.0,282.15771484375,284.1147766113281,291.4244689941406,293.48614501953125,293.1499938964844,293.1499938964844,281.8500061035156,35278.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398309350013733,1.0,0.0,0.0,3.747885227203369,3.747910022735596,9.372724321110582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.0693359375,0.0,1639.2762451171875,1895.4371337890625,0.0,2840.135498046875,0.9266979694366456,1.0,0.0,3.0,1.0,0.0
12307320,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.95787250995636,0.3953893482685089,0.3569706976413727,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9460955262184144,0.382608950138092,0.3633711636066437,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.949861466884613,0.3864676058292389,0.271267294883728,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.8786912560462952,0.3117763102054596,0.2967506647109985,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.7956055402755737,0.2287896573543548,1.0370665788650513,285.2448425292969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2228088378906,285.2417297363281,1.0,0.5113857388496399,1.0,1.0,0.0,1.0,-2.791938304901123,2.791931867599488,6.259066594793694e-06,2.1527256965637207,0.9336428642272948,0.9336428642272948,0.0,102.0419464111328,121.0,30617.58203125,0.0,1728.9765625,1.0,282.15771484375,284.1147766113281,291.4244689941406,293.48614501953125,293.1499938964844,293.1499938964844,281.8500061035156,35278.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398309350013733,1.0,0.0,0.0,3.747885227203369,3.747910022735596,9.372724321110582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.0693359375,0.0,1639.2762451171875,1895.4371337890625,0.0,2840.135498046875,0.9266979694366456,1.0,0.0,3.0,1.0,0.0
12307380,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9243338704109192,0.3922797441482544,0.3545922338962555,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9141942858695984,0.3815928995609283,0.3628644645214081,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9169170260429382,0.3843333423137665,0.2701096534729004,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8528890013694763,0.3106908500194549,0.2961774170398712,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.771120548248291,0.2273865640163421,1.0329554080963137,285.0129089355469,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.01007080078125,1.0,0.51630699634552,1.0,1.0,0.0,1.0,-2.781450033187866,2.7814438343048096,6.21176695858594e-06,2.144470930099488,0.932603657245636,0.932603657245636,0.0,111.34407043457033,139.0,31256.912109375,0.0,1757.2747802734375,1.0,281.8575744628906,283.846923828125,291.3860778808594,293.4806823730469,293.1499938964844,293.1499938964844,281.54998779296875,35612.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479377031326294,1.0,0.0,0.0,3.763162612915039,3.7631876468658447,9.4492918378819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.36767578125,0.0,1659.7572021484375,1895.4371337890625,0.0,2915.958740234375,0.9303514361381532,1.0,0.0,3.0,1.0,0.0
12307440,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9243338704109192,0.3922797441482544,0.3545922338962555,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9141942858695984,0.3815928995609283,0.3628644645214081,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9169170260429382,0.3843333423137665,0.2701096534729004,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8528890013694763,0.3106908500194549,0.2961774170398712,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.771120548248291,0.2273865640163421,1.0329554080963137,285.0129089355469,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.01007080078125,1.0,0.51630699634552,1.0,1.0,0.0,1.0,-2.781450033187866,2.7814438343048096,6.21176695858594e-06,2.144470930099488,0.932603657245636,0.932603657245636,0.0,111.34407043457033,139.0,31256.912109375,0.0,1757.2747802734375,1.0,281.8575744628906,283.846923828125,291.3860778808594,293.4806823730469,293.1499938964844,293.1499938964844,281.54998779296875,35612.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479377031326294,1.0,0.0,0.0,3.763162612915039,3.7631876468658447,9.4492918378819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.36767578125,0.0,1659.7572021484375,1895.4371337890625,0.0,2915.958740234375,0.9303514361381532,1.0,0.0,3.0,1.0,0.0
12307500,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.905911147594452,0.3906757831573486,0.3534610569477081,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8977582454681396,0.3810040354728699,0.3626171350479126,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8997372388839722,0.3831992149353027,0.2695493102073669,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8391001224517822,0.3100675940513611,0.295890599489212,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7578703761100769,0.2265957444906234,1.0308159589767456,284.8479919433594,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1883544921875,284.8374328613281,1.0,0.5197187066078186,1.0,1.0,0.0,1.0,-2.7762043476104736,2.776198148727417,6.188180122990161e-06,2.14034366607666,0.9303274750709534,0.9303274750709534,0.0,117.50335693359376,139.0,31928.388671875,0.0,1778.4749755859375,1.0,281.5985107421875,283.6440124511719,291.3988952636719,293.5816345214844,293.1499938964844,293.1499938964844,281.54998779296875,35788.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547173738479614,1.0,0.0,0.0,3.7664194107055664,3.766444683074951,9.465654784435172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.49560546875,0.0,1664.956298828125,1895.4371337890625,0.0,2979.47314453125,0.9311663508415222,1.0,0.0,3.0,1.0,0.0
12307560,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8889390826225281,0.3889762461185455,0.3522045016288757,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.88182133436203,0.3803220689296722,0.3622690141201019,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.8833252191543579,0.3819773197174072,0.2689105272293091,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.8254632353782654,0.3093584775924682,0.2955190539360046,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.7448969483375549,0.2257221937179565,1.028341293334961,284.783203125,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1767272949219,284.78057861328125,1.0,0.5235204100608826,1.0,1.0,0.0,1.0,-2.770088195800781,2.7700819969177246,6.16077568338369e-06,2.135550022125244,0.9285210371017456,0.9285210371017456,0.0,124.47962951660156,157.0,31869.0859375,0.0,1802.11767578125,1.0,281.5569763183594,283.5830078125,291.3562927246094,293.486328125,293.1499938964844,293.1499938964844,281.25,35937.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562531471252441,1.0,0.0,0.0,3.7663745880126953,3.766399621963501,9.465428547628107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.572265625,0.0,1666.05712890625,1895.4371337890625,0.0,2993.869873046875,0.931286871433258,1.0,0.0,3.0,1.0,0.0
12307620,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8582364320755005,0.3854824304580688,0.3497179448604584,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8530884385108948,0.3788323402404785,0.3615423738956451,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.853714108467102,0.3794354200363159,0.2676376700401306,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56378173828125,0.7989968061447144,0.3078186213970184,0.2947409152984619,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643920898437,0.7215980291366577,0.2238495349884033,1.0231486558914185,284.5633850097656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.560791015625,1.0,0.5319505333900452,1.0,1.0,0.0,1.0,-2.757521867752075,2.7575159072875977,6.104657131800195e-06,2.1256988048553467,0.9215713739395142,0.9215713739395142,0.0,139.880126953125,175.0,32543.33984375,0.0,1855.364501953125,1.0,281.2573547363281,283.3316955566406,291.3280944824219,293.4980163574219,293.1499938964844,293.1499938964844,280.95001220703125,36259.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649450540542603,1.0,0.0,0.0,3.757629156112671,3.757654428482056,9.421523827768396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.63037109375,0.0,1658.242919921875,1895.4371337890625,0.0,3075.39013671875,0.929534673690796,1.0,0.0,3.0,1.0,0.0
12307680,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8582364320755005,0.3854824304580688,0.3497179448604584,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8530884385108948,0.3788323402404785,0.3615423738956451,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.853714108467102,0.3794354200363159,0.2676376700401306,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56378173828125,0.7989968061447144,0.3078186213970184,0.2947409152984619,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643920898437,0.7215980291366577,0.2238495349884033,1.0231486558914185,284.5633850097656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.560791015625,1.0,0.5319505333900452,1.0,1.0,0.0,1.0,-2.757521867752075,2.7575159072875977,6.104657131800195e-06,2.1256988048553467,0.9215713739395142,0.9215713739395142,0.0,139.880126953125,175.0,32543.33984375,0.0,1855.364501953125,1.0,281.2573547363281,283.3316955566406,291.3280944824219,293.4980163574219,293.1499938964844,293.1499938964844,280.95001220703125,36259.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649450540542603,1.0,0.0,0.0,3.757629156112671,3.757654428482056,9.421523827768396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.63037109375,0.0,1658.242919921875,1895.4371337890625,0.0,3075.39013671875,0.929534673690796,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3731384277344,0.8396377563476562,0.3828948140144348,0.3479388952255249,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3731994628906,0.8357257843017578,0.3776595592498779,0.3609818518161773,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3731994628906,0.8358191847801208,0.3775269389152527,0.2667153179645538,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3738708496094,0.7813613414764404,0.3066190481185913,0.294144719839096,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3753356933594,0.705758810043335,0.2224202007055282,1.019236445426941,284.3729858398437,284.95001220703125,295.7421875,288.2784729003906,295.7437744140625,297.1396789550781,284.3675231933594,1.0,0.5383260250091553,1.0,1.0,0.0,1.0,-2.7481846809387207,2.748178720474243,6.063155524316244e-06,2.1183931827545166,0.9144237637519836,0.9144237637519836,0.0,151.6031494140625,175.0,33321.86328125,0.0,1895.90771484375,1.0,280.97216796875,283.10821533203125,291.3297119140625,293.5687866210937,293.1499938964844,293.1499938964844,280.95001220703125,36513.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738226294517517,1.0,0.0,0.0,3.743906497955322,3.743931531906128,9.352834808851184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.5087890625,0.0,1644.1153564453125,1895.4371337890625,0.0,3158.66552734375,0.9266067743301392,1.0,0.0,3.0,1.0,0.0
12307800,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3491516113281,0.8326107263565063,0.381850391626358,0.3471550941467285,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34918212890625,0.8291501402854919,0.3771774172782898,0.3607068657875061,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34918212890625,0.8290388584136963,0.3767496645450592,0.2663017809391022,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3494567871094,0.7745985984802246,0.3061226904392242,0.2938616871833801,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3500366210937,0.6992238759994507,0.2218247652053833,1.0174819231033323,284.3490905761719,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1338195800781,284.3467712402344,1.0,0.5409855842590332,1.0,1.0,0.0,1.0,-2.7439663410186768,2.74396014213562,6.044437668606406e-06,2.115086078643799,0.9118138551712036,0.9118138551712036,0.0,156.58193969726562,163.0,33260.64453125,0.0,1912.6436767578125,1.0,280.9573974609375,283.0879821777344,291.3016357421875,293.51434326171875,293.1499938964844,293.1499938964844,280.6499938964844,36590.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742882013320923,1.0,0.0,0.0,3.7366511821746826,3.736676216125488,9.31662100356334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.765625,0.0,1636.2501220703125,1895.4371337890625,0.0,3163.03173828125,0.9250465035438538,1.0,0.0,3.0,1.0,0.0
12307860,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8234297633171082,0.37812140583992,0.3440594375133514,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8212792873382568,0.3753942549228668,0.3592867851257324,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.820481538772583,0.3739523291587829,0.2645450234413147,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365051269531,0.7663935422897339,0.3043118417263031,0.2924093306064605,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.6905892491340637,0.219699740409851,1.0091493129730225,284.1361389160156,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1145324707031,284.1337280273437,1.0,0.5411586165428162,1.0,1.0,0.0,1.0,-2.7246756553649902,2.7246696949005127,5.959505415376043e-06,2.1001012325286865,0.8992353677749634,0.8992353677749634,0.0,161.748046875,151.0,33881.3671875,0.0,1906.706298828125,1.0,280.65753173828125,282.8476867675781,291.2723693847656,293.5251770019531,293.1499938964844,293.1499938964844,280.3500061035156,36945.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836565613746643,1.0,0.0,0.0,3.702552795410156,3.702577352523804,9.147360628958268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.82470703125,0.0,1599.6021728515625,1895.4371337890625,0.0,3250.837890625,0.9176449179649352,1.0,0.0,3.0,1.0,0.0
12307920,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8234297633171082,0.37812140583992,0.3440594375133514,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8212792873382568,0.3753942549228668,0.3592867851257324,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.820481538772583,0.3739523291587829,0.2645450234413147,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365051269531,0.7663935422897339,0.3043118417263031,0.2924093306064605,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.6905892491340637,0.219699740409851,1.0091493129730225,284.1361389160156,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1145324707031,284.1337280273437,1.0,0.5411586165428162,1.0,1.0,0.0,1.0,-2.7246756553649902,2.7246696949005127,5.959505415376043e-06,2.1001012325286865,0.8992353677749634,0.8992353677749634,0.0,161.748046875,151.0,33881.3671875,0.0,1906.706298828125,1.0,280.65753173828125,282.8476867675781,291.2723693847656,293.5251770019531,293.1499938964844,293.1499938964844,280.3500061035156,36945.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836565613746643,1.0,0.0,0.0,3.702552795410156,3.702577352523804,9.147360628958268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.82470703125,0.0,1599.6021728515625,1895.4371337890625,0.0,3250.837890625,0.9176449179649352,1.0,0.0,3.0,1.0,0.0
12307980,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8224589824676514,0.3743943870067596,0.3406815826892853,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8215802907943726,0.3735693693161011,0.3575276434421539,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8201001882553101,0.3711319863796234,0.2625512480735779,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.7663900256156921,0.3024758100509643,0.2906325757503509,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.6896923184394836,0.2175754755735397,0.9993796944618224,283.9259033203125,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975646972656,283.9236755371094,1.0,0.5367746353149414,1.0,1.0,0.0,1.0,-2.702232360839844,2.7022266387939453,5.861341378476936e-06,2.082616090774536,0.883872389793396,0.883872389793396,0.0,159.57101440429688,139.0,34429.70703125,0.0,1862.0958251953125,1.0,280.3578491210937,282.6127624511719,291.2405090332031,293.52813720703125,293.1499938964844,293.1499938964844,280.6499938964844,37338.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922843933105469,1.0,0.0,0.0,3.6538407802581774,3.653864860534668,8.90825219812541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.8369140625,0.0,1547.46923828125,1895.4371337890625,0.0,3331.564697265625,0.9070253968238832,1.0,0.0,3.0,1.0,0.0
