time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308040,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8224589824676514,0.3743943870067596,0.3406815826892853,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8215802907943726,0.3735693693161011,0.3575276434421539,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8201001882553101,0.3711319863796234,0.2625512480735779,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.7663900256156921,0.3024758100509643,0.2906325757503509,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.6896923184394836,0.2175754755735397,0.9993796944618224,283.9259033203125,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975646972656,283.9236755371094,1.0,0.5367746353149414,1.0,1.0,0.0,1.0,-2.702232360839844,2.7022266387939453,5.861341378476936e-06,2.082616090774536,0.883872389793396,0.883872389793396,0.0,159.57101440429688,139.0,34429.70703125,0.0,1862.0958251953125,1.0,280.3578491210937,282.6127624511719,291.2405090332031,293.52813720703125,293.1499938964844,293.1499938964844,280.6499938964844,37338.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922843933105469,1.0,0.0,0.0,3.6538407802581774,3.653864860534668,8.90825219812541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.8369140625,0.0,1547.46923828125,1895.4371337890625,0.0,3331.564697265625,0.9070253968238832,1.0,0.0,3.0,1.0,0.0
12308100,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8242483735084534,0.3731697797775268,0.3391493260860443,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8239491581916809,0.3730871081352234,0.3567241728305816,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.8221491575241089,0.3702204823493957,0.2616325616836548,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0451965332031,0.7685995697975159,0.3019161522388458,0.2897974550724029,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428466796875,0.6913477778434753,0.2167935520410537,0.9946370124816896,284.04656982421875,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0931701660156,284.0550537109375,1.0,0.5335292220115662,1.0,1.0,0.0,1.0,-2.691612958908081,2.6916069984436035,5.8150112636212725e-06,2.074263334274292,0.878983736038208,0.878983736038208,0.0,156.65432739257812,139.0,33353.38671875,0.0,1832.5574951171875,1.0,280.60089111328125,282.7800598144531,291.13232421875,293.2635498046875,293.1499938964844,293.1499938964844,280.6499938964844,37350.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808547854423523,1.0,0.0,0.0,3.627776861190796,3.627800941467285,8.781615861153114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.54931640625,0.0,1518.62939453125,1895.4371337890625,0.0,3224.590576171875,0.9012888669967652,1.0,0.0,3.0,1.0,0.0
12308160,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8282383680343628,0.3725660443305969,0.3382422924041748,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8283809423446655,0.3730927407741546,0.3563829064369201,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8263034820556641,0.3698437511920929,0.2611036896705627,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.7729169726371765,0.3017731606960296,0.2893422544002533,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917053222656,0.6950116157531738,0.2163613140583038,0.991287112236023,284.09228515625,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.0934143066406,284.093505859375,1.0,0.5299878120422363,1.0,1.0,0.0,1.0,-2.684897899627685,2.684892177581787,5.785714165540412e-06,2.0689351558685303,0.8737635016441345,0.8737635016441345,0.0,152.51187133789062,127.0,33067.95703125,0.0,1803.4716796875,1.0,280.6423645019531,282.8324584960937,291.10400390625,293.2393798828125,293.1499938964844,293.1499938964844,280.95001220703125,37337.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716140389442444,1.0,0.0,0.0,3.603109121322632,3.603132963180542,8.662597110742354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.818359375,0.0,1491.5018310546875,1895.4371337890625,0.0,3137.950439453125,0.8957529664039612,1.0,0.0,3.0,1.0,0.0
12308220,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8407655358314514,0.3723184764385223,0.3373722434043884,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8417303562164307,0.3739944994449615,0.3565616905689239,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.839066207408905,0.370011031627655,0.2607205510139465,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826538085937,0.7861995697021484,0.3022716343402862,0.2891730070114136,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.706663966178894,0.2162123322486877,0.9876756072044371,284.282958984375,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.101806640625,284.2846374511719,1.0,0.5224875211715698,1.0,1.0,0.0,1.0,-2.679054975509644,2.679049253463745,5.76015600017854e-06,2.0642385482788086,0.8664194345474243,0.8664194345474243,0.0,142.18348693847656,115.0,31801.01171875,0.0,1747.56787109375,1.0,280.9413146972656,283.0736389160156,291.0556945800781,293.0887145996094,293.1499938964844,293.1499938964844,281.25,37190.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473595380783081,1.0,0.0,0.0,3.5578835010528564,3.5579068660736084,8.44649946429854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.982421875,0.0,1441.7586669921875,1895.4371337890625,0.0,2910.546142578125,0.8855960965156555,1.0,0.0,3.0,1.0,0.0
12308280,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8407655358314514,0.3723184764385223,0.3373722434043884,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8417303562164307,0.3739944994449615,0.3565616905689239,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.839066207408905,0.370011031627655,0.2607205510139465,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826538085937,0.7861995697021484,0.3022716343402862,0.2891730070114136,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.706663966178894,0.2162123322486877,0.9876756072044371,284.282958984375,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.101806640625,284.2846374511719,1.0,0.5224875211715698,1.0,1.0,0.0,1.0,-2.679054975509644,2.679049253463745,5.76015600017854e-06,2.0642385482788086,0.8664194345474243,0.8664194345474243,0.0,142.18348693847656,115.0,31801.01171875,0.0,1747.56787109375,1.0,280.9413146972656,283.0736389160156,291.0556945800781,293.0887145996094,293.1499938964844,293.1499938964844,281.25,37190.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473595380783081,1.0,0.0,0.0,3.5578835010528564,3.5579068660736084,8.44649946429854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.982421875,0.0,1441.7586669921875,1895.4371337890625,0.0,2910.546142578125,0.8855960965156555,1.0,0.0,3.0,1.0,0.0
12308340,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.85868239402771,0.3727863132953644,0.3372166156768799,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8605844974517822,0.3756468892097473,0.3575003445148468,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.857198178768158,0.3709193170070648,0.2608998715877533,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.804671585559845,0.3034479916095733,0.2896792590618133,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.7220762968063354,0.2167193591594696,0.9871022701263428,284.4760437011719,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1162414550781,284.4778747558594,1.0,0.5148903131484985,1.0,1.0,0.0,1.0,-2.6801257133483887,2.6801199913024902,5.764564775745384e-06,2.064969062805176,0.8616675734519958,0.8616675734519958,0.0,130.48681640625,103.0,30617.583984375,0.0,1695.7103271484375,1.0,281.24090576171875,283.3150939941406,291.0401916503906,292.9935913085937,293.1499938964844,293.1499938964844,281.54998779296875,36959.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258373737335205,1.0,0.0,0.0,3.521167516708374,3.521190404891968,8.273069056485838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.14208984375,0.0,1401.4322509765625,1895.4371337890625,0.0,2709.730712890625,0.8772721290588379,1.0,0.0,3.0,1.0,0.0
12308400,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.85868239402771,0.3727863132953644,0.3372166156768799,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8605844974517822,0.3756468892097473,0.3575003445148468,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.857198178768158,0.3709193170070648,0.2608998715877533,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.804671585559845,0.3034479916095733,0.2896792590618133,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.7220762968063354,0.2167193591594696,0.9871022701263428,284.4760437011719,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1162414550781,284.4778747558594,1.0,0.5148903131484985,1.0,1.0,0.0,1.0,-2.6801257133483887,2.6801199913024902,5.764564775745384e-06,2.064969062805176,0.8616675734519958,0.8616675734519958,0.0,130.48681640625,103.0,30617.583984375,0.0,1695.7103271484375,1.0,281.24090576171875,283.3150939941406,291.0401916503906,292.9935913085937,293.1499938964844,293.1499938964844,281.54998779296875,36959.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258373737335205,1.0,0.0,0.0,3.521167516708374,3.521190404891968,8.273069056485838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.14208984375,0.0,1401.4322509765625,1895.4371337890625,0.0,2709.730712890625,0.8772721290588379,1.0,0.0,3.0,1.0,0.0
12308460,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8824849724769592,0.3736769556999206,0.3374572992324829,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.8854766488075256,0.3777611553668976,0.3588974773883819,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8812679648399353,0.3722738027572632,0.2614064514636993,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.826665461063385,0.3050446808338165,0.2906013429164886,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.7406807541847229,0.217640534043312,0.9884774684906006,284.6693420410156,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13336181640625,284.6715087890625,1.0,0.5074206590652466,1.0,1.0,0.0,1.0,-2.685459852218628,2.685454130172729,5.787458121631062e-06,2.069042921066284,0.8594908714294434,0.8594908714294434,0.0,118.26788330078124,91.0,29545.396484375,-0.0,1647.5543212890625,1.0,281.5403137207031,283.5553283691406,291.0291442871094,292.9148254394531,293.1499938964844,293.1499938964844,281.8500061035156,36677.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073331117630005,1.0,0.0,0.0,3.4949593544006348,3.4949820041656494,8.15037424217735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.39697265625,0.0,1372.275146484375,1895.4371337890625,0.0,2538.656005859375,0.8712405562400818,1.0,0.0,3.0,1.0,0.0
12308520,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8824849724769592,0.3736769556999206,0.3374572992324829,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.8854766488075256,0.3777611553668976,0.3588974773883819,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8812679648399353,0.3722738027572632,0.2614064514636993,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.826665461063385,0.3050446808338165,0.2906013429164886,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.7406807541847229,0.217640534043312,0.9884774684906006,284.6693420410156,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13336181640625,284.6715087890625,1.0,0.5074206590652466,1.0,1.0,0.0,1.0,-2.685459852218628,2.685454130172729,5.787458121631062e-06,2.069042921066284,0.8594908714294434,0.8594908714294434,0.0,118.26788330078124,91.0,29545.396484375,-0.0,1647.5543212890625,1.0,281.5403137207031,283.5553283691406,291.0291442871094,292.9148254394531,293.1499938964844,293.1499938964844,281.8500061035156,36677.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073331117630005,1.0,0.0,0.0,3.4949593544006348,3.4949820041656494,8.15037424217735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.39697265625,0.0,1372.275146484375,1895.4371337890625,0.0,2538.656005859375,0.8712405562400818,1.0,0.0,3.0,1.0,0.0
12308580,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.914164662361145,0.3749153017997741,0.3380105495452881,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9187597036361694,0.3802342712879181,0.3606387674808502,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.913200318813324,0.3739875257015228,0.2621639966964721,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8541072010993958,0.3069614470005035,0.291831374168396,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7654491066932678,0.2188627570867538,0.9912459254264832,284.8671875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1514587402344,284.86895751953125,1.0,0.5001646280288696,1.0,1.0,0.0,1.0,-2.69392991065979,2.6939239501953125,5.82402299187379e-06,2.075568675994873,0.8599973917007446,0.8599973917007446,0.0,105.84407806396484,79.0,28593.583984375,-0.0,1602.73095703125,1.0,281.84039306640625,283.79998779296875,291.016845703125,292.84478759765625,293.1499938964844,293.1499938964844,282.1499938964844,36360.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914368510246277,1.0,0.0,0.0,3.480623245239258,3.4806458950042725,8.083647458079213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.42041015625,0.0,1355.33837890625,1895.4371337890625,0.0,2393.406494140625,0.8678191900253296,1.0,0.0,3.0,1.0,0.0
12308640,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.914164662361145,0.3749153017997741,0.3380105495452881,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9187597036361694,0.3802342712879181,0.3606387674808502,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.913200318813324,0.3739875257015228,0.2621639966964721,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8541072010993958,0.3069614470005035,0.291831374168396,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7654491066932678,0.2188627570867538,0.9912459254264832,284.8671875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1514587402344,284.86895751953125,1.0,0.5001646280288696,1.0,1.0,0.0,1.0,-2.69392991065979,2.6939239501953125,5.82402299187379e-06,2.075568675994873,0.8599973917007446,0.8599973917007446,0.0,105.84407806396484,79.0,28593.583984375,-0.0,1602.73095703125,1.0,281.84039306640625,283.79998779296875,291.016845703125,292.84478759765625,293.1499938964844,293.1499938964844,282.1499938964844,36360.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914368510246277,1.0,0.0,0.0,3.480623245239258,3.4806458950042725,8.083647458079213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.42041015625,0.0,1355.33837890625,1895.4371337890625,0.0,2393.406494140625,0.8678191900253296,1.0,0.0,3.0,1.0,0.0
12308700,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9353418350219728,0.3756166994571686,0.3383371233940124,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9406645894050598,0.3815622329711914,0.3615829050540924,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9345771670341492,0.3749369978904724,0.2625955939292907,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8713942170143127,0.3080008029937744,0.2925140857696533,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7810871601104736,0.2195488959550857,0.9929530024528505,285.00848388671875,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.160400390625,285.0181579589844,1.0,0.496616780757904,1.0,1.0,0.0,1.0,-2.698846340179444,2.698840618133545,5.845329724252224e-06,2.0793704986572266,0.8617411851882935,0.8617411851882935,0.0,99.64435577392578,79.0,27801.833984375,-0.0,1581.23291015625,1.0,282.0936889648437,283.9833984375,290.980712890625,292.71661376953125,293.1499938964844,293.1499938964844,282.1499938964844,36181.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815783619880676,1.0,0.0,0.0,3.477867364883423,3.4778897762298584,8.070850867625268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.0517578125,0.0,1351.2562255859375,1895.4371337890625,0.0,2304.32275390625,0.8671115040779114,1.0,0.0,3.0,1.0,0.0
12308760,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9594740867614746,0.3764286637306213,0.3388147950172424,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9648739099502563,0.3829897940158844,0.3626535534858703,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9589715600013732,0.3759919703006744,0.2631293833255768,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8923904299736023,0.309126079082489,0.2933023869991302,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7998742461204529,0.2203080505132675,0.9950578212738036,285.0610046386719,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1698303222656,285.0624694824219,1.0,0.4931499063968658,1.0,1.0,0.0,1.0,-2.7048239707946777,2.70481824874878,5.871283065062016e-06,2.083991050720215,0.8630527853965759,0.8630527853965759,0.0,93.35903930664062,97.0,27682.59765625,-0.0,1560.7601318359375,1.0,282.1405029296875,284.0390625,290.99908447265625,292.77349853515625,293.1499938964844,293.1499938964844,282.45001220703125,36031.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771851420402527,1.0,0.0,0.0,3.4786717891693115,3.478694200515747,8.074585480244423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.53173828125,0.0,1351.00244140625,1895.4371337890625,0.0,2264.904052734375,0.8671310544013977,1.0,0.0,3.0,1.0,0.0
12308820,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9663400650024414,0.3782342076301574,0.3403029441833496,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9724876284599304,0.3860277533531189,0.3653814792633056,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9662743806838988,0.3782852292060852,0.2646262943744659,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.8996946811676025,0.3115274012088775,0.2954479455947876,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.806273877620697,0.2219443470239639,1.0018974542617798,285.2712707519531,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884155273437,285.2732849121094,1.0,0.4957705438137054,1.0,1.0,0.0,1.0,-2.7224791049957275,2.72247314453125,5.948185389570426e-06,2.097596406936645,0.8690287470817566,0.8690287470817566,0.0,92.53028869628906,115.0,26970.083984375,-0.0,1582.0556640625,1.0,282.4401550292969,284.2829284667969,290.9800720214844,292.70770263671875,293.1499938964844,293.1499938964844,282.75,35683.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640304565429688,1.0,0.0,0.0,3.4896183013916016,3.489640712738037,8.125481940624013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.0380859375,0.0,1359.681884765625,1895.4371337890625,0.0,2148.01611328125,0.8693005442619324,1.0,0.0,3.0,1.0,0.0
12308880,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9663400650024414,0.3782342076301574,0.3403029441833496,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9724876284599304,0.3860277533531189,0.3653814792633056,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9662743806838988,0.3782852292060852,0.2646262943744659,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.8996946811676025,0.3115274012088775,0.2954479455947876,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.806273877620697,0.2219443470239639,1.0018974542617798,285.2712707519531,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884155273437,285.2732849121094,1.0,0.4957705438137054,1.0,1.0,0.0,1.0,-2.7224791049957275,2.72247314453125,5.948185389570426e-06,2.097596406936645,0.8690287470817566,0.8690287470817566,0.0,92.53028869628906,115.0,26970.083984375,-0.0,1582.0556640625,1.0,282.4401550292969,284.2829284667969,290.9800720214844,292.70770263671875,293.1499938964844,293.1499938964844,282.75,35683.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640304565429688,1.0,0.0,0.0,3.4896183013916016,3.489640712738037,8.125481940624013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.0380859375,0.0,1359.681884765625,1895.4371337890625,0.0,2148.01611328125,0.8693005442619324,1.0,0.0,3.0,1.0,0.0
12308940,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9467521905899048,0.3803434371948242,0.3423400819301605,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.9545720815658568,0.3893408477306366,0.3686655461788177,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9471173286437988,0.3808615505695343,0.2665395140647888,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.8829838633537292,0.3141461908817291,0.298096626996994,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.7912939190864563,0.2237309366464615,1.010838747024536,285.4941711425781,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2063293457031,285.4958801269531,1.0,0.5036555528640747,1.0,1.0,0.0,1.0,-2.7450973987579346,2.745091199874878,6.047624992788769e-06,2.115114450454712,0.878118634223938,0.878118634223938,0.0,99.27791595458984,133.0,26359.83984375,-0.0,1646.2386474609375,1.0,282.7401733398437,284.5296325683594,290.9634704589844,292.6531066894531,293.1499938964844,293.1499938964844,283.04998779296875,35328.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526834011077881,1.0,0.0,0.0,3.513967037200928,3.5139896869659424,8.239268822762824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.47314453125,0.0,1382.187255859375,1895.4371337890625,0.0,2048.7109375,0.8744516968727112,1.0,0.0,3.0,1.0,0.0
12309000,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9467521905899048,0.3803434371948242,0.3423400819301605,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.9545720815658568,0.3893408477306366,0.3686655461788177,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9471173286437988,0.3808615505695343,0.2665395140647888,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.8829838633537292,0.3141461908817291,0.298096626996994,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.7912939190864563,0.2237309366464615,1.010838747024536,285.4941711425781,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2063293457031,285.4958801269531,1.0,0.5036555528640747,1.0,1.0,0.0,1.0,-2.7450973987579346,2.745091199874878,6.047624992788769e-06,2.115114450454712,0.878118634223938,0.878118634223938,0.0,99.27791595458984,133.0,26359.83984375,-0.0,1646.2386474609375,1.0,282.7401733398437,284.5296325683594,290.9634704589844,292.6531066894531,293.1499938964844,293.1499938964844,283.04998779296875,35328.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526834011077881,1.0,0.0,0.0,3.513967037200928,3.5139896869659424,8.239268822762824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.47314453125,0.0,1382.187255859375,1895.4371337890625,0.0,2048.7109375,0.8744516968727112,1.0,0.0,3.0,1.0,0.0
12309060,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.91549950838089,0.3826785385608673,0.3447609543800354,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.9244700074195862,0.3928662240505218,0.3723345100879669,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9162713885307312,0.3836535513401031,0.2687400877475738,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.8583819270133972,0.3169304430484772,0.3010841012001037,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7689758539199829,0.2256232053041458,1.021113634109497,285.71356201171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.715087890625,1.0,0.5147550106048584,1.0,1.0,0.0,1.0,-2.770996332168579,2.7709901332855225,6.16256056673592e-06,2.1352016925811768,0.8901109099388123,0.8901109099388123,0.0,110.51336669921876,151.0,25777.5625,-0.0,1737.5472412109375,1.0,283.0404968261719,284.7724914550781,290.94464111328125,292.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,34995.68359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428113222122192,1.0,0.0,0.0,3.5507986545562744,3.550821542739868,8.412893066633842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.20166015625,0.0,1418.26708984375,1895.4371337890625,0.0,1963.5889892578125,0.8804172277450562,1.0,0.0,3.0,1.0,0.0
12309120,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.91549950838089,0.3826785385608673,0.3447609543800354,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.9244700074195862,0.3928662240505218,0.3723345100879669,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9162713885307312,0.3836535513401031,0.2687400877475738,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.8583819270133972,0.3169304430484772,0.3010841012001037,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7689758539199829,0.2256232053041458,1.021113634109497,285.71356201171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.715087890625,1.0,0.5147550106048584,1.0,1.0,0.0,1.0,-2.770996332168579,2.7709901332855225,6.16256056673592e-06,2.1352016925811768,0.8901109099388123,0.8901109099388123,0.0,110.51336669921876,151.0,25777.5625,-0.0,1737.5472412109375,1.0,283.0404968261719,284.7724914550781,290.94464111328125,292.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,34995.68359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428113222122192,1.0,0.0,0.0,3.5507986545562744,3.550821542739868,8.412893066633842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.20166015625,0.0,1418.26708984375,1895.4371337890625,0.0,1963.5889892578125,0.8804172277450562,1.0,0.0,3.0,1.0,0.0
12309180,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8854992985725403,0.3844379186630249,0.3470246195793152,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8941733241081238,0.3960315287113189,0.3759733438491821,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8865968585014343,0.3860154151916504,0.2708871364593506,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8337108492851257,0.3194045424461365,0.3040589094161987,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7464209198951721,0.2272568345069885,1.0313963890075684,285.7895812988281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2362976074219,285.7897644042969,1.0,0.5275983214378357,1.0,1.0,0.0,1.0,-2.79660701751709,2.796600818634033,6.277457032410894e-06,2.1551458835601807,0.9019708633422852,0.9019708633422852,0.0,124.89996337890624,169.0,25595.109375,-0.0,1845.0699462890625,1.0,283.1466064453125,284.8570861816406,290.9631042480469,292.6331481933594,293.1499938964844,293.1499938964844,283.04998779296875,34464.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447376251220703,1.0,0.0,0.0,3.575093030929565,3.575115919113159,8.528407988706022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.4345703125,0.0,1440.1641845703125,1895.4371337890625,0.0,1980.0999755859373,0.8890874981880188,1.0,0.0,3.0,1.0,0.0
12309240,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8854992985725403,0.3844379186630249,0.3470246195793152,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8941733241081238,0.3960315287113189,0.3759733438491821,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8865968585014343,0.3860154151916504,0.2708871364593506,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8337108492851257,0.3194045424461365,0.3040589094161987,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7464209198951721,0.2272568345069885,1.0313963890075684,285.7895812988281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2362976074219,285.7897644042969,1.0,0.5275983214378357,1.0,1.0,0.0,1.0,-2.79660701751709,2.796600818634033,6.277457032410894e-06,2.1551458835601807,0.9019708633422852,0.9019708633422852,0.0,124.89996337890624,169.0,25595.109375,-0.0,1845.0699462890625,1.0,283.1466064453125,284.8570861816406,290.9631042480469,292.6331481933594,293.1499938964844,293.1499938964844,283.04998779296875,34464.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447376251220703,1.0,0.0,0.0,3.575093030929565,3.575115919113159,8.528407988706022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.4345703125,0.0,1440.1641845703125,1895.4371337890625,0.0,1980.0999755859373,0.8890874981880188,1.0,0.0,3.0,1.0,0.0
12309300,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.8712292909622192,0.3848050832748413,0.3478517234325409,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72906494140625,0.8802156448364258,0.3972475528717041,0.3775803446769714,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.8725542426109314,0.3867770135402679,0.2717751860618591,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.8218821287155151,0.3203263282775879,0.3053680956363678,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.7357733845710754,0.227814644575119,1.0358664989471436,285.7289733886719,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.23876953125,285.7247314453125,1.0,0.5342833399772644,1.0,1.0,0.0,1.0,-2.8075499534606934,2.8075437545776367,6.326957645796938e-06,2.1637067794799805,0.9065868258476256,0.9065868258476256,0.0,133.06442260742188,169.0,25818.333984375,-0.0,1901.2457275390625,1.0,283.066650390625,284.7860412597656,290.9922790527344,292.7140808105469,293.1499938964844,293.1499938964844,283.04998779296875,34656.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523658275604248,1.0,0.0,0.0,3.6057982444763184,3.6058216094970703,8.675532399138319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.29296875,0.0,1474.6136474609375,1895.4371337890625,0.0,2045.9534912109373,0.8944023251533508,1.0,0.0,3.0,1.0,0.0
12309360,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8573919534683228,0.3848006725311279,0.3483061194419861,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8666624426841736,0.3981761336326599,0.3789044916629791,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8589662909507751,0.3872149586677551,0.2724234759807586,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.809910237789154,0.3209939301013946,0.3064359724521637,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.7253834009170532,0.2281529456377029,1.0394086837768557,285.6980895996094,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.23834228515625,285.69659423828125,1.0,0.5409485697746277,1.0,1.0,0.0,1.0,-2.816011667251587,2.816005229949951,6.365404260577634e-06,2.1703429222106934,0.911249577999115,0.911249577999115,0.0,141.82537841796875,187.0,25831.484375,-0.0,1956.7261962890625,1.0,283.0525207519531,284.7562561035156,290.9831237792969,292.7035217285156,293.1499938964844,293.1499938964844,282.75,34733.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585889101028442,1.0,0.0,0.0,3.628740787506104,3.6287643909454346,8.786282705841586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.9365234375,0.0,1500.2239990234375,1895.4371337890625,0.0,2100.207275390625,0.8996137380599976,1.0,0.0,3.0,1.0,0.0
12309420,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.832027792930603,0.3833670616149902,0.3481347262859344,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.8419099450111389,0.3989130854606628,0.3806772828102112,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8341475129127502,0.3868438005447387,0.2729918956756592,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.7855753898620605,0.3213464915752411,0.3078079521656036,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.7042145729064941,0.2279905974864959,1.0434232950210571,285.44989013671875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4469299316406,1.0,0.5538769960403442,1.0,1.0,0.0,1.0,-2.8251054286956787,2.825098991394043,6.407080491044326e-06,2.177578926086426,0.9159260392189026,0.9159260392189026,0.0,160.6547393798828,175.0,26414.7734375,-0.0,2062.056884765625,1.0,282.75830078125,284.48541259765625,290.9870910644531,292.7813720703125,293.1499938964844,293.1499938964844,282.45001220703125,35037.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809017300605774,1.0,0.0,0.0,3.665574789047241,3.6655988693237305,8.965561164586688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.21728515625,0.0,1543.3309326171875,1895.4371337890625,0.0,2298.240234375,0.9080670475959778,1.0,0.0,3.0,1.0,0.0
12309480,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.832027792930603,0.3833670616149902,0.3481347262859344,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.8419099450111389,0.3989130854606628,0.3806772828102112,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8341475129127502,0.3868438005447387,0.2729918956756592,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.7855753898620605,0.3213464915752411,0.3078079521656036,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.7042145729064941,0.2279905974864959,1.0434232950210571,285.44989013671875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4469299316406,1.0,0.5538769960403442,1.0,1.0,0.0,1.0,-2.8251054286956787,2.825098991394043,6.407080491044326e-06,2.177578926086426,0.9159260392189026,0.9159260392189026,0.0,160.6547393798828,175.0,26414.7734375,-0.0,2062.056884765625,1.0,282.75830078125,284.48541259765625,290.9870910644531,292.7813720703125,293.1499938964844,293.1499938964844,282.45001220703125,35037.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809017300605774,1.0,0.0,0.0,3.665574789047241,3.6655988693237305,8.965561164586688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.21728515625,0.0,1543.3309326171875,1895.4371337890625,0.0,2298.240234375,0.9080670475959778,1.0,0.0,3.0,1.0,0.0
12309540,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.8220993876457214,0.3808024227619171,0.3463149070739746,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8332938551902771,0.3986190855503082,0.380896657705307,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8249251246452332,0.3853679001331329,0.272340178489685,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.7766242623329163,0.3207623958587646,0.3077374994754791,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.6953800320625305,0.2269658744335174,1.0410658121109009,285.1884155273437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1851806640625,1.0,0.556885838508606,1.0,1.0,0.0,1.0,-2.8194947242736816,2.819488525390625,6.382049377862131e-06,2.173433542251587,0.916995406150818,0.916995406150818,0.0,167.90939331054688,163.0,26881.548828125,-0.0,2087.707275390625,1.0,282.45819091796875,284.2043762207031,290.9394226074219,292.7743530273437,293.1499938964844,293.1499938964844,282.1499938964844,35380.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981799244880676,1.0,0.0,0.0,3.689596652984619,3.689620971679688,9.083454983738192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.8271484375,0.0,1572.981689453125,1895.4371337890625,0.0,2454.796142578125,0.913684070110321,1.0,0.0,3.0,1.0,0.0
12309600,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.8220993876457214,0.3808024227619171,0.3463149070739746,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8332938551902771,0.3986190855503082,0.380896657705307,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8249251246452332,0.3853679001331329,0.272340178489685,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.7766242623329163,0.3207623958587646,0.3077374994754791,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.6953800320625305,0.2269658744335174,1.0410658121109009,285.1884155273437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1851806640625,1.0,0.556885838508606,1.0,1.0,0.0,1.0,-2.8194947242736816,2.819488525390625,6.382049377862131e-06,2.173433542251587,0.916995406150818,0.916995406150818,0.0,167.90939331054688,163.0,26881.548828125,-0.0,2087.707275390625,1.0,282.45819091796875,284.2043762207031,290.9394226074219,292.7743530273437,293.1499938964844,293.1499938964844,282.1499938964844,35380.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981799244880676,1.0,0.0,0.0,3.689596652984619,3.689620971679688,9.083454983738192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.8271484375,0.0,1572.981689453125,1895.4371337890625,0.0,2454.796142578125,0.913684070110321,1.0,0.0,3.0,1.0,0.0
12309660,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8202788233757019,0.3779016733169555,0.3437654078006744,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.83294278383255,0.3978700637817383,0.3802683353424072,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8237923383712769,0.383449375629425,0.2710589468479156,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7759494781494141,0.3197527825832367,0.306858628988266,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6939927935600281,0.225516140460968,1.0349302291870115,284.9472351074219,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1882629394531,284.9443664550781,1.0,0.5545478463172913,1.0,1.0,0.0,1.0,-2.805710554122925,2.805704355239868,6.319864951365162e-06,2.162837743759156,0.9149760603904724,0.9149760603904724,0.0,167.32943725585938,151.0,27429.556640625,-0.0,2062.240966796875,1.0,282.1579895019531,283.9337158203125,290.88702392578125,292.7518615722656,293.1499938964844,293.1499938964844,281.8500061035156,35721.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097118735313416,1.0,0.0,0.0,3.7007977962493896,3.700822353363037,9.138691439147806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.068359375,0.0,1588.3094482421875,1895.4371337890625,0.0,2560.540283203125,0.9164279699325562,1.0,0.0,3.0,1.0,0.0
12309720,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8202788233757019,0.3779016733169555,0.3437654078006744,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.83294278383255,0.3978700637817383,0.3802683353424072,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8237923383712769,0.383449375629425,0.2710589468479156,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7759494781494141,0.3197527825832367,0.306858628988266,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6939927935600281,0.225516140460968,1.0349302291870115,284.9472351074219,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1882629394531,284.9443664550781,1.0,0.5545478463172913,1.0,1.0,0.0,1.0,-2.805710554122925,2.805704355239868,6.319864951365162e-06,2.162837743759156,0.9149760603904724,0.9149760603904724,0.0,167.32943725585938,151.0,27429.556640625,-0.0,2062.240966796875,1.0,282.1579895019531,283.9337158203125,290.88702392578125,292.7518615722656,293.1499938964844,293.1499938964844,281.8500061035156,35721.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097118735313416,1.0,0.0,0.0,3.7007977962493896,3.700822353363037,9.138691439147806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.068359375,0.0,1588.3094482421875,1895.4371337890625,0.0,2560.540283203125,0.9164279699325562,1.0,0.0,3.0,1.0,0.0
12309780,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.82335364818573,0.3749502301216125,0.3409741520881653,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8375102281570435,0.3969594836235046,0.3792691528797149,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8275052309036255,0.3814049959182739,0.2695276439189911,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.7802048325538635,0.3185907304286957,0.3056178092956543,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.697075605392456,0.2239057570695877,1.0270233154296875,284.7191772460937,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.71636962890625,1.0,0.5489870309829712,1.0,1.0,0.0,1.0,-2.788322925567627,2.7883167266845703,6.241736173251411e-06,2.1494154930114746,0.9100554585456848,0.9100554585456848,0.0,162.13063049316406,139.0,28007.94140625,-0.0,2009.18359375,1.0,281.8580017089844,283.6715087890625,290.8484191894531,292.7445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36058.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189249634742737,1.0,0.0,0.0,3.699561834335327,3.699586391448975,9.13258816126472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.0947265625,0.0,1589.453369140625,1895.4371337890625,0.0,2645.61279296875,0.9163782000541688,1.0,0.0,3.0,1.0,0.0
12309840,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.82335364818573,0.3749502301216125,0.3409741520881653,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8375102281570435,0.3969594836235046,0.3792691528797149,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8275052309036255,0.3814049959182739,0.2695276439189911,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.7802048325538635,0.3185907304286957,0.3056178092956543,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.697075605392456,0.2239057570695877,1.0270233154296875,284.7191772460937,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.71636962890625,1.0,0.5489870309829712,1.0,1.0,0.0,1.0,-2.788322925567627,2.7883167266845703,6.241736173251411e-06,2.1494154930114746,0.9100554585456848,0.9100554585456848,0.0,162.13063049316406,139.0,28007.94140625,-0.0,2009.18359375,1.0,281.8580017089844,283.6715087890625,290.8484191894531,292.7445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36058.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189249634742737,1.0,0.0,0.0,3.699561834335327,3.699586391448975,9.13258816126472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.0947265625,0.0,1589.453369140625,1895.4371337890625,0.0,2645.61279296875,0.9163782000541688,1.0,0.0,3.0,1.0,0.0
