time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309900,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.8262893557548523,0.3734674155712127,0.3395668864250183,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.8412398099899292,0.3964715301990509,0.3787161409854889,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595703125,0.8307583928108215,0.380361795425415,0.2687336504459381,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606384277344,0.7837742567062378,0.3179821074008941,0.3049423098564148,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635681152344,0.6999115347862244,0.2230767607688903,1.0227816104888916,284.5591735839844,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1595153808594,284.548828125,1.0,0.5454345941543579,1.0,1.0,0.0,1.0,-2.779103994369507,2.77909779548645,6.200491952768061e-06,2.1422910690307617,0.9058983325958252,0.9058983325958252,0.0,158.38937377929688,139.0,28674.3984375,-0.0,1976.6302490234373,1.0,281.6001281738281,283.4751281738281,290.8613586425781,292.84234619140625,293.1499938964844,293.1499938964844,281.54998779296875,36244.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259568810462952,1.0,0.0,0.0,3.694315910339356,3.694340467453003,9.106706784223206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.6435546875,0.0,1584.8841552734375,1895.4371337890625,0.0,2710.84130859375,0.9152936339378356,1.0,0.0,3.0,1.0,0.0
12309960,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.49688720703125,0.8297376036643982,0.3719322681427002,0.3380290865898132,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967956542969,0.8455687761306763,0.3959272503852844,0.3780463635921478,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4968566894531,0.8345586657524109,0.3792642056941986,0.2678504586219787,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971008300781,0.7879207134246826,0.3173264861106872,0.3041692674160003,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.497802734375,0.7032480835914612,0.2222117632627487,1.0181854963302612,284.49676513671875,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1504211425781,284.4942626953125,1.0,0.5414868593215942,1.0,1.0,0.0,1.0,-2.768937587738037,2.7689313888549805,6.155172286526067e-06,2.13443660736084,0.9022083878517152,0.9022083878517152,0.0,154.22715759277344,127.0,28629.21484375,-0.0,1940.791015625,1.0,281.55743408203125,283.4175109863281,290.8191833496094,292.749267578125,293.1499938964844,293.1499938964844,281.25,36403.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276964426040649,1.0,0.0,0.0,3.685502529144287,3.685526847839356,9.06330683392298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.01171875,0.0,1576.077880859375,1895.4371337890625,0.0,2727.01220703125,0.9134644865989684,1.0,0.0,3.0,1.0,0.0
12310020,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839050292969,0.8388084769248962,0.3688684105873108,0.3349774777889251,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.8566315770149231,0.3948056697845459,0.3766703009605407,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.8444028496742249,0.3770572543144226,0.2660753428936004,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7984505891799927,0.3159941136837005,0.3025874197483063,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2848205566406,0.7117946743965149,0.2204788774251938,1.0088388919830322,284.2837829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.2812805175781,1.0,0.5327855944633484,1.0,1.0,0.0,1.0,-2.748350143432617,2.7483439445495605,6.063885848561768e-06,2.118520975112915,0.8916001319885254,0.8916001319885254,0.0,144.76060485839844,115.0,29293.134765625,-0.0,1864.098388671875,1.0,281.2582092285156,283.1755065917969,290.7942199707031,292.763671875,293.1499938964844,293.1499938964844,281.54998779296875,36761.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370406031608582,1.0,0.0,0.0,3.658172369003296,3.658196449279785,8.929386581257859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.5517578125,0.0,1547.988525390625,1895.4371337890625,0.0,2814.078369140625,0.9075965881347656,1.0,0.0,3.0,1.0,0.0
12310080,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839050292969,0.8388084769248962,0.3688684105873108,0.3349774777889251,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.8566315770149231,0.3948056697845459,0.3766703009605407,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.8444028496742249,0.3770572543144226,0.2660753428936004,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7984505891799927,0.3159941136837005,0.3025874197483063,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2848205566406,0.7117946743965149,0.2204788774251938,1.0088388919830322,284.2837829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.2812805175781,1.0,0.5327855944633484,1.0,1.0,0.0,1.0,-2.748350143432617,2.7483439445495605,6.063885848561768e-06,2.118520975112915,0.8916001319885254,0.8916001319885254,0.0,144.76060485839844,115.0,29293.134765625,-0.0,1864.098388671875,1.0,281.2582092285156,283.1755065917969,290.7942199707031,292.763671875,293.1499938964844,293.1499938964844,281.54998779296875,36761.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370406031608582,1.0,0.0,0.0,3.658172369003296,3.658196449279785,8.929386581257859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.5517578125,0.0,1547.988525390625,1895.4371337890625,0.0,2814.078369140625,0.9075965881347656,1.0,0.0,3.0,1.0,0.0
12310140,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8532504439353943,0.3675964176654815,0.3329030871391296,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.8732855319976807,0.3950006365776062,0.3759982585906982,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8596498370170593,0.3763477802276611,0.2649112045764923,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8137170672416687,0.3157688081264496,0.3015836477279663,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4401550292969,0.7238655090332031,0.2195992022752761,1.0015186071395874,284.4406433105469,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1300964355469,284.4415283203125,1.0,0.5236413478851318,1.0,1.0,0.0,1.0,-2.7336339950561523,2.733628034591675,5.998749202262843e-06,2.107002019882202,0.8860807418823242,0.8860807418823242,0.0,133.53439331054688,103.0,28001.623046875,-0.0,1789.158935546875,1.0,281.5419616699219,283.38287353515625,290.6468811035156,292.47320556640625,293.1499938964844,293.1499938964844,281.8500061035156,36740.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145083785057068,1.0,0.0,0.0,3.6298248767852783,3.629848957061768,8.791533900875947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.61083984375,0.0,1516.34814453125,1895.4371337890625,0.0,2604.771240234375,0.9012877941131592,1.0,0.0,3.0,1.0,0.0
12310200,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8532504439353943,0.3675964176654815,0.3329030871391296,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.8732855319976807,0.3950006365776062,0.3759982585906982,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8596498370170593,0.3763477802276611,0.2649112045764923,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8137170672416687,0.3157688081264496,0.3015836477279663,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4401550292969,0.7238655090332031,0.2195992022752761,1.0015186071395874,284.4406433105469,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1300964355469,284.4415283203125,1.0,0.5236413478851318,1.0,1.0,0.0,1.0,-2.7336339950561523,2.733628034591675,5.998749202262843e-06,2.107002019882202,0.8860807418823242,0.8860807418823242,0.0,133.53439331054688,103.0,28001.623046875,-0.0,1789.158935546875,1.0,281.5419616699219,283.38287353515625,290.6468811035156,292.47320556640625,293.1499938964844,293.1499938964844,281.8500061035156,36740.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145083785057068,1.0,0.0,0.0,3.6298248767852783,3.629848957061768,8.791533900875947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.61083984375,0.0,1516.34814453125,1895.4371337890625,0.0,2604.771240234375,0.9012877941131592,1.0,0.0,3.0,1.0,0.0
12310260,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.8760776519775391,0.3678318858146667,0.3323781788349151,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8983340859413147,0.3964947164058685,0.3766534328460693,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.8833194971084595,0.3770903646945953,0.264849990606308,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.834772527217865,0.3167272210121155,0.3017492890357971,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.7416202425956726,0.2197283059358596,0.9987326264381408,284.6236267089844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.6253662109375,1.0,0.5149123668670654,1.0,1.0,0.0,1.0,-2.7305591106414795,2.730553150177002,5.985142252029618e-06,2.104575634002685,0.8820677995681763,0.8820677995681763,0.0,120.80879974365234,91.0,26827.490234375,-0.0,1725.2802734375,1.0,281.8413391113281,283.6148376464844,290.5901794433594,292.3176574707031,293.1499938964844,293.1499938964844,282.1499938964844,36641.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866412401199341,1.0,0.0,0.0,3.6059353351593018,3.605958938598633,8.676191782797105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.03759765625,0.0,1489.4390869140625,1895.4371337890625,0.0,2349.968017578125,0.8958831429481506,1.0,0.0,3.0,1.0,0.0
12310320,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.8760776519775391,0.3678318858146667,0.3323781788349151,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8983340859413147,0.3964947164058685,0.3766534328460693,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.8833194971084595,0.3770903646945953,0.264849990606308,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.834772527217865,0.3167272210121155,0.3017492890357971,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.7416202425956726,0.2197283059358596,0.9987326264381408,284.6236267089844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.6253662109375,1.0,0.5149123668670654,1.0,1.0,0.0,1.0,-2.7305591106414795,2.730553150177002,5.985142252029618e-06,2.104575634002685,0.8820677995681763,0.8820677995681763,0.0,120.80879974365234,91.0,26827.490234375,-0.0,1725.2802734375,1.0,281.8413391113281,283.6148376464844,290.5901794433594,292.3176574707031,293.1499938964844,293.1499938964844,282.1499938964844,36641.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866412401199341,1.0,0.0,0.0,3.6059353351593018,3.605958938598633,8.676191782797105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.03759765625,0.0,1489.4390869140625,1895.4371337890625,0.0,2349.968017578125,0.8958831429481506,1.0,0.0,3.0,1.0,0.0
12310380,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9076952934265136,0.3687911331653595,0.3326011002063751,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9346596002578736,0.3986789286136627,0.3780436515808105,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9164400100708008,0.3786203563213348,0.2654087543487549,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.863527238368988,0.3183801770210266,0.3026388883590698,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7666929960250854,0.2204985469579696,0.9990564584732056,284.8172912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1528015136719,284.8187561035156,1.0,0.506757915019989,1.0,1.0,0.0,1.0,-2.734622001647949,2.734616041183472,6.0030329223081935e-06,2.107738256454468,0.8790442943572998,0.8790442943572998,0.0,107.68622589111328,79.0,25791.900390625,-0.0,1670.1510009765625,1.0,282.14141845703125,283.8572082519531,290.5764465332031,292.2318420410156,293.1499938964844,293.1499938964844,282.45001220703125,36536.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622079253196716,1.0,0.0,0.0,3.585609674453736,3.585633039474488,8.578657002544787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.1142578125,0.0,1466.64892578125,1895.4371337890625,0.0,2131.966552734375,0.891281247138977,1.0,0.0,3.0,1.0,0.0
12310440,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9076952934265136,0.3687911331653595,0.3326011002063751,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9346596002578736,0.3986789286136627,0.3780436515808105,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9164400100708008,0.3786203563213348,0.2654087543487549,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.863527238368988,0.3183801770210266,0.3026388883590698,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7666929960250854,0.2204985469579696,0.9990564584732056,284.8172912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1528015136719,284.8187561035156,1.0,0.506757915019989,1.0,1.0,0.0,1.0,-2.734622001647949,2.734616041183472,6.0030329223081935e-06,2.107738256454468,0.8790442943572998,0.8790442943572998,0.0,107.68622589111328,79.0,25791.900390625,-0.0,1670.1510009765625,1.0,282.14141845703125,283.8572082519531,290.5764465332031,292.2318420410156,293.1499938964844,293.1499938964844,282.45001220703125,36536.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622079253196716,1.0,0.0,0.0,3.585609674453736,3.585633039474488,8.578657002544787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.1142578125,0.0,1466.64892578125,1895.4371337890625,0.0,2131.966552734375,0.891281247138977,1.0,0.0,3.0,1.0,0.0
12310500,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9291316270828248,0.3694121837615967,0.3328301310539245,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9568011164665222,0.3999157547950744,0.3788743913173675,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.938694953918457,0.3795470297336578,0.2658019363880157,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.881864607334137,0.3193590641021728,0.3032327592372894,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7827610969543457,0.2210346758365631,0.999935507774353,284.96014404296875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1607971191406,284.9695129394531,1.0,0.5028775334358215,1.0,1.0,0.0,1.0,-2.7381365299224854,2.738130569458008,6.01855435888865e-06,2.110485315322876,0.87857586145401,0.87857586145401,0.0,101.16893005371094,79.0,24952.431640625,-0.0,1644.892822265625,1.0,282.39666748046875,284.0438842773437,290.5434265136719,292.1034851074219,293.1499938964844,293.1499938964844,282.45001220703125,36458.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748968243598938,1.0,0.0,0.0,3.57702898979187,3.577052354812622,8.537647886441846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.10400390625,0.0,1456.8502197265625,1895.4371337890625,0.0,2016.5316162109373,0.8893529176712036,1.0,0.0,3.0,1.0,0.0
12310560,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9544855356216432,0.3701584339141845,0.3332342803478241,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9798220992088318,0.40126833319664,0.37985959649086,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.963630437850952,0.3806002736091614,0.2663213610649109,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.904022455215454,0.3204493820667267,0.3039681911468506,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8021512031555176,0.2216763794422149,1.001399278640747,285.01123046875,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1696472167969,285.0126342773437,1.0,0.4991441369056701,1.0,1.0,0.0,1.0,-2.743071794509888,2.74306583404541,6.04036131335306e-06,2.114332675933838,0.8773123025894165,0.8773123025894165,0.0,94.5989227294922,97.0,24809.267578125,-0.0,1621.3856201171875,1.0,282.44146728515625,284.0989990234375,290.5689392089844,292.1647033691406,293.1499938964844,293.1499938964844,282.75,36405.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421895861625671,1.0,0.0,0.0,3.570152997970581,3.570176362991333,8.504856054969423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.2705078125,0.0,1449.1005859375,1895.4371337890625,0.0,1958.270263671875,0.8877413868904114,1.0,0.0,3.0,1.0,0.0
12310620,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.9629026055336,0.3719212710857391,0.3346497714519501,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.9875916838645936,0.4042270183563232,0.3824794292449951,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9720872044563292,0.3829772472381592,0.2678489089012146,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9131921529769896,0.3228651583194732,0.3060892820358276,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8094453811645508,0.2231759577989578,1.0074231624603271,285.2354431152344,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878662109375,285.2378234863281,1.0,0.5013584494590759,1.0,1.0,0.0,1.0,-2.7595362663269043,2.759530067443848,6.113208655733615e-06,2.1270787715911865,0.8775394558906555,0.8775394558906555,0.0,93.3730010986328,115.0,24095.369140625,-0.0,1639.684814453125,1.0,282.7408752441406,284.35357666015625,290.5604553222656,292.10906982421875,293.1499938964844,293.1499938964844,283.04998779296875,36225.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257089018821716,1.0,0.0,0.0,3.561222791671753,3.561245918273926,8.462361620331649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.083984375,0.0,1438.271484375,1895.4371337890625,0.0,1819.2464599609373,0.885625422000885,1.0,0.0,3.0,1.0,0.0
12310680,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.9629026055336,0.3719212710857391,0.3346497714519501,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.9875916838645936,0.4042270183563232,0.3824794292449951,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9720872044563292,0.3829772472381592,0.2678489089012146,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9131921529769896,0.3228651583194732,0.3060892820358276,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8094453811645508,0.2231759577989578,1.0074231624603271,285.2354431152344,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878662109375,285.2378234863281,1.0,0.5013584494590759,1.0,1.0,0.0,1.0,-2.7595362663269043,2.759530067443848,6.113208655733615e-06,2.1270787715911865,0.8775394558906555,0.8775394558906555,0.0,93.3730010986328,115.0,24095.369140625,-0.0,1639.684814453125,1.0,282.7408752441406,284.35357666015625,290.5604553222656,292.10906982421875,293.1499938964844,293.1499938964844,283.04998779296875,36225.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257089018821716,1.0,0.0,0.0,3.561222791671753,3.561245918273926,8.462361620331649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.083984375,0.0,1438.271484375,1895.4371337890625,0.0,1819.2464599609373,0.885625422000885,1.0,0.0,3.0,1.0,0.0
12310740,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.9435917735099792,0.3739790916442871,0.3366387486457824,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.9719783663749696,0.407452642917633,0.3856766819953918,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.95414537191391,0.3856390118598938,0.2698170244693756,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.896107017993927,0.3255186378955841,0.3087597489356994,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.794808566570282,0.2248824685811996,1.0159140825271606,285.463134765625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2058410644531,285.4650573730469,1.0,0.5089573264122009,1.0,1.0,0.0,1.0,-2.781543970108032,2.781537771224976,6.211429081304232e-06,2.144192695617676,0.8796082735061646,0.8796082735061646,0.0,99.87547302246094,133.0,23421.40234375,-0.0,1703.046630859375,1.0,283.040771484375,284.6093444824219,290.5486755371094,292.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,36022.11328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123434543609619,1.0,0.0,0.0,3.559942483901977,3.5599656105041504,8.456277669210976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.09130859375,0.0,1435.425537109375,1895.4371337890625,0.0,1709.4935302734375,0.8831930756568909,1.0,0.0,3.0,1.0,0.0
12310800,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.9435917735099792,0.3739790916442871,0.3366387486457824,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.9719783663749696,0.407452642917633,0.3856766819953918,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.95414537191391,0.3856390118598938,0.2698170244693756,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.896107017993927,0.3255186378955841,0.3087597489356994,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.794808566570282,0.2248824685811996,1.0159140825271606,285.463134765625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2058410644531,285.4650573730469,1.0,0.5089573264122009,1.0,1.0,0.0,1.0,-2.781543970108032,2.781537771224976,6.211429081304232e-06,2.144192695617676,0.8796082735061646,0.8796082735061646,0.0,99.87547302246094,133.0,23421.40234375,-0.0,1703.046630859375,1.0,283.040771484375,284.6093444824219,290.5486755371094,292.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,36022.11328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123434543609619,1.0,0.0,0.0,3.559942483901977,3.5599656105041504,8.456277669210976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.09130859375,0.0,1435.425537109375,1895.4371337890625,0.0,1709.4935302734375,0.8831930756568909,1.0,0.0,3.0,1.0,0.0
12310860,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9106089472770692,0.3754904568195343,0.3385690152645111,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.94161057472229,0.4102979004383087,0.3889098465442657,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9216569662094116,0.3878769278526306,0.2717956900596618,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.8692567944526672,0.3278690278530121,0.3115066587924957,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7709706425666809,0.226381242275238,1.025013089179993,285.54986572265625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2187194824219,285.55059814453125,1.0,0.5196977257728577,1.0,1.0,0.0,1.0,-2.8043673038482666,2.804360866546631,6.314301117527066e-06,2.162025690078736,0.8804871439933777,0.8804871439933777,0.0,111.32878112792967,151.0,23172.900390625,-0.0,1792.2833251953125,1.0,283.1465759277344,284.7082824707031,290.5749816894531,292.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35584.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125675678253174,1.0,0.0,0.0,3.542700290679932,3.5427231788635254,8.37456298086181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.771484375,0.0,1414.0177001953125,1895.4371337890625,0.0,1711.3101806640625,0.8776576519012451,1.0,0.0,3.0,1.0,0.0
12310920,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9106089472770692,0.3754904568195343,0.3385690152645111,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.94161057472229,0.4102979004383087,0.3889098465442657,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9216569662094116,0.3878769278526306,0.2717956900596618,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.8692567944526672,0.3278690278530121,0.3115066587924957,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7709706425666809,0.226381242275238,1.025013089179993,285.54986572265625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2187194824219,285.55059814453125,1.0,0.5196977257728577,1.0,1.0,0.0,1.0,-2.8043673038482666,2.804360866546631,6.314301117527066e-06,2.162025690078736,0.8804871439933777,0.8804871439933777,0.0,111.32878112792967,151.0,23172.900390625,-0.0,1792.2833251953125,1.0,283.1465759277344,284.7082824707031,290.5749816894531,292.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35584.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125675678253174,1.0,0.0,0.0,3.542700290679932,3.5427231788635254,8.37456298086181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.771484375,0.0,1414.0177001953125,1895.4371337890625,0.0,1711.3101806640625,0.8776576519012451,1.0,0.0,3.0,1.0,0.0
12310980,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8786271214485168,0.3761035799980163,0.3398480415344238,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.906271517276764,0.4124248027801513,0.3916412889957428,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8887637257575989,0.3893331289291382,0.2733587622642517,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8415278196334839,0.3296089768409729,0.3138534724712372,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7462770342826843,0.2273953109979629,1.0327866077423096,285.5594482421875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.5595397949219,1.0,0.5318869948387146,1.0,1.0,0.0,1.0,-2.8232338428497314,2.823227405548096,6.4000842030509375e-06,2.176815986633301,0.8796703219413757,0.8796703219413757,0.0,126.2306671142578,169.0,23102.869140625,-0.0,1893.2659912109373,1.0,283.14990234375,284.7240295410156,290.5787658691406,292.1183166503906,293.1499938964844,293.1499938964844,283.1499938964844,34925.80859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200992703437805,1.0,0.0,0.0,3.5067524909973145,3.50677490234375,8.205470862776565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.50146484375,0.0,1371.8399658203125,1895.4371337890625,0.0,1772.8385009765625,0.8685948848724365,1.0,0.0,3.0,1.0,0.0
12311040,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8786271214485168,0.3761035799980163,0.3398480415344238,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.906271517276764,0.4124248027801513,0.3916412889957428,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8887637257575989,0.3893331289291382,0.2733587622642517,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8415278196334839,0.3296089768409729,0.3138534724712372,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7462770342826843,0.2273953109979629,1.0327866077423096,285.5594482421875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.5595397949219,1.0,0.5318869948387146,1.0,1.0,0.0,1.0,-2.8232338428497314,2.823227405548096,6.4000842030509375e-06,2.176815986633301,0.8796703219413757,0.8796703219413757,0.0,126.2306671142578,169.0,23102.869140625,-0.0,1893.2659912109373,1.0,283.14990234375,284.7240295410156,290.5787658691406,292.1183166503906,293.1499938964844,293.1499938964844,283.1499938964844,34925.80859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200992703437805,1.0,0.0,0.0,3.5067524909973145,3.50677490234375,8.205470862776565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.50146484375,0.0,1371.8399658203125,1895.4371337890625,0.0,1772.8385009765625,0.8685948848724365,1.0,0.0,3.0,1.0,0.0
12311100,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8639270067214966,0.3761856257915497,0.3402729034423828,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8912424445152283,0.4132843613624573,0.3928172290325165,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8740159869194031,0.3898466527462005,0.2739887237548828,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.8289356827735901,0.3302983045578003,0.3148654997348785,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7350979447364807,0.2277453243732452,1.0360544919967651,285.5646057128906,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2242431640625,285.5648498535156,1.0,0.5382004976272583,1.0,1.0,0.0,1.0,-2.831060647964477,2.831054210662842,6.435850536945509e-06,2.1829562187194824,0.8788705468177795,0.8788705468177795,0.0,134.50721740722656,169.0,23047.197265625,-0.0,1945.654541015625,1.0,283.1499938964844,284.73358154296875,290.5638427734375,292.10565185546875,293.1499938964844,293.1499938964844,283.1499938964844,34397.8203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232480049133301,1.0,0.0,0.0,3.4766976833343506,3.476719617843628,8.065422889558249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.6240234375,0.0,1337.3544921875,1895.4371337890625,0.0,1798.82763671875,0.8639570474624634,1.0,0.0,3.0,1.0,0.0
12311160,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8505541086196899,0.3761830627918243,0.3406197130680084,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8773848414421082,0.4140545427799225,0.3939104080200195,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8605181574821472,0.3902713060379028,0.2745563387870788,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8171936869621277,0.3309061825275421,0.3158036470413208,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.7247759103775024,0.2280193120241165,1.039006233215332,285.5662841796875,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2237854003906,285.5664367675781,1.0,0.5445675849914551,1.0,1.0,0.0,1.0,-2.8381502628326416,2.838143825531006,6.468337232945487e-06,2.188519239425659,0.8777539134025574,0.8777539134025574,0.0,143.12210083007812,187.0,23001.6953125,-0.0,1998.7623291015625,1.0,283.1499938964844,284.7384948730469,290.54400634765625,292.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,34151.8203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254101037979126,1.0,0.0,0.0,3.459451675415039,3.4594736099243164,7.985605634530657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.28271484375,0.0,1318.220947265625,1895.4371337890625,0.0,1816.7620849609373,0.8568979501724243,1.0,0.0,3.0,1.0,0.0
12311220,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8276928067207336,0.3760413825511932,0.3411814272403717,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8534979820251465,0.4154285192489624,0.3959358930587768,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8374919295310974,0.3909664750099182,0.2755783796310425,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.7949207425117493,0.3319691121578216,0.3175346851348877,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7052492499351501,0.2284196317195892,1.044258713722229,285.57537841796875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.221435546875,285.5756225585937,1.0,0.5572984218597412,1.0,1.0,0.0,1.0,-2.8508834838867188,2.850876808166504,6.526895958813839e-06,2.1985137462615967,0.8748769164085388,0.8748769164085388,0.0,160.9488067626953,175.0,22880.15234375,-0.0,2106.240478515625,1.0,283.1499938964844,284.7560119628906,290.5008239746094,292.0359802246094,293.1499938964844,293.1499938964844,283.1499938964844,33298.484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269743084907532,1.0,0.0,0.0,3.403310537338257,3.403331756591797,7.728521609351446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.75830078125,0.0,1256.7960205078125,1895.4371337890625,0.0,1829.78125,0.843151330947876,1.0,0.0,3.0,1.0,0.0
12311280,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8276928067207336,0.3760413825511932,0.3411814272403717,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8534979820251465,0.4154285192489624,0.3959358930587768,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8374919295310974,0.3909664750099182,0.2755783796310425,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.7949207425117493,0.3319691121578216,0.3175346851348877,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7052492499351501,0.2284196317195892,1.044258713722229,285.57537841796875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.221435546875,285.5756225585937,1.0,0.5572984218597412,1.0,1.0,0.0,1.0,-2.8508834838867188,2.850876808166504,6.526895958813839e-06,2.1985137462615967,0.8748769164085388,0.8748769164085388,0.0,160.9488067626953,175.0,22880.15234375,-0.0,2106.240478515625,1.0,283.1499938964844,284.7560119628906,290.5008239746094,292.0359802246094,293.1499938964844,293.1499938964844,283.1499938964844,33298.484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269743084907532,1.0,0.0,0.0,3.403310537338257,3.403331756591797,7.728521609351446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.75830078125,0.0,1256.7960205078125,1895.4371337890625,0.0,1829.78125,0.843151330947876,1.0,0.0,3.0,1.0,0.0
12311340,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8213319182395935,0.3758301138877868,0.3412005305290222,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8476532101631165,0.4166722595691681,0.397340178489685,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8315681219100952,0.3915617763996124,0.276159405708313,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7891291975975037,0.332919031381607,0.3186602294445038,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.6996541619300842,0.2287157922983169,1.046669602394104,285.5848083496094,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21826171875,285.5849914550781,1.0,0.5609170794487,1.0,1.0,0.0,1.0,-2.857550621032715,2.8575439453125,6.55794292470091e-06,2.2038729190826416,0.871065080165863,0.871065080165863,0.0,166.6781005859375,163.0,22717.23046875,-0.0,2145.319580078125,1.0,283.1499938964844,284.7746276855469,290.4621887207031,291.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,32402.728515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258805632591248,1.0,0.0,0.0,3.340297222137451,3.340317726135254,7.444979246429284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.5458984375,0.0,1190.501953125,1895.4371337890625,0.0,1820.674072265625,0.8278233408927917,1.0,0.0,3.0,1.0,0.0
12311400,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8213319182395935,0.3758301138877868,0.3412005305290222,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8476532101631165,0.4166722595691681,0.397340178489685,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8315681219100952,0.3915617763996124,0.276159405708313,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7891291975975037,0.332919031381607,0.3186602294445038,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.6996541619300842,0.2287157922983169,1.046669602394104,285.5848083496094,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21826171875,285.5849914550781,1.0,0.5609170794487,1.0,1.0,0.0,1.0,-2.857550621032715,2.8575439453125,6.55794292470091e-06,2.2038729190826416,0.871065080165863,0.871065080165863,0.0,166.6781005859375,163.0,22717.23046875,-0.0,2145.319580078125,1.0,283.1499938964844,284.7746276855469,290.4621887207031,291.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,32402.728515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258805632591248,1.0,0.0,0.0,3.340297222137451,3.340317726135254,7.444979246429284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.5458984375,0.0,1190.501953125,1895.4371337890625,0.0,1820.674072265625,0.8278233408927917,1.0,0.0,3.0,1.0,0.0
12311460,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.82362300157547,0.3756691217422485,0.3409619629383087,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8510139584541321,0.4178928136825561,0.3984037041664123,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8344025015830994,0.3921752274036407,0.2765165269374847,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.792426347732544,0.3338679075241089,0.3194645047187805,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7022748589515686,0.2290347665548324,1.0476441383361816,285.59521484375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154846191406,285.595458984375,1.0,0.5598953366279602,1.0,1.0,0.0,1.0,-2.8611114025115967,2.861104965209961,6.574600774911232e-06,2.2067556381225586,0.8663732409477234,0.8663732409477234,0.0,164.66815185546875,151.0,22530.890625,-0.0,2141.528076171875,1.0,283.1499938964844,284.7950744628906,290.42950439453125,291.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,31480.208984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233254909515381,1.0,0.0,0.0,3.2713775634765625,3.271397352218628,7.140928346416331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.68115234375,0.0,1121.009521484375,1895.4371337890625,0.0,1799.469482421875,0.8111432790756226,1.0,0.0,3.0,1.0,0.0
12311520,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.82362300157547,0.3756691217422485,0.3409619629383087,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8510139584541321,0.4178928136825561,0.3984037041664123,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8344025015830994,0.3921752274036407,0.2765165269374847,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.792426347732544,0.3338679075241089,0.3194645047187805,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7022748589515686,0.2290347665548324,1.0476441383361816,285.59521484375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154846191406,285.595458984375,1.0,0.5598953366279602,1.0,1.0,0.0,1.0,-2.8611114025115967,2.861104965209961,6.574600774911232e-06,2.2067556381225586,0.8663732409477234,0.8663732409477234,0.0,164.66815185546875,151.0,22530.890625,-0.0,2141.528076171875,1.0,283.1499938964844,284.7950744628906,290.42950439453125,291.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,31480.208984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233254909515381,1.0,0.0,0.0,3.2713775634765625,3.271397352218628,7.140928346416331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.68115234375,0.0,1121.009521484375,1895.4371337890625,0.0,1799.469482421875,0.8111432790756226,1.0,0.0,3.0,1.0,0.0
12311580,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8310014605522156,0.3755700290203094,0.340619832277298,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.859927237033844,0.4191136360168457,0.3992978036403656,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8424733877182007,0.3928272724151611,0.2767759561538696,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.8011090159416199,0.334841787815094,0.3201221823692322,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7097406387329102,0.2294136434793472,1.0480693578720093,285.6079406738281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132568359375,285.6082763671875,1.0,0.5561760663986206,1.0,1.0,0.0,1.0,-2.863389253616333,2.8633828163146973,6.585335086128907e-06,2.208630084991455,0.860891580581665,0.860891580581665,0.0,158.37977600097656,139.0,22334.66015625,-0.0,2114.669189453125,1.0,283.1499938964844,284.8183288574219,290.4014587402344,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,30538.158203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201471924781799,1.0,0.0,0.0,3.1972899436950684,3.1973090171813965,6.821146598667838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.56005859375,0.0,1049.6231689453125,1895.4371337890625,0.0,1773.232666015625,0.7932825684547424,1.0,0.0,3.0,1.0,0.0
12311640,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8310014605522156,0.3755700290203094,0.340619832277298,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.859927237033844,0.4191136360168457,0.3992978036403656,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8424733877182007,0.3928272724151611,0.2767759561538696,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.8011090159416199,0.334841787815094,0.3201221823692322,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7097406387329102,0.2294136434793472,1.0480693578720093,285.6079406738281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132568359375,285.6082763671875,1.0,0.5561760663986206,1.0,1.0,0.0,1.0,-2.863389253616333,2.8633828163146973,6.585335086128907e-06,2.208630084991455,0.860891580581665,0.860891580581665,0.0,158.37977600097656,139.0,22334.66015625,-0.0,2114.669189453125,1.0,283.1499938964844,284.8183288574219,290.4014587402344,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,30538.158203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201471924781799,1.0,0.0,0.0,3.1972899436950684,3.1973090171813965,6.821146598667838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.56005859375,0.0,1049.6231689453125,1895.4371337890625,0.0,1773.232666015625,0.7932825684547424,1.0,0.0,3.0,1.0,0.0
12311700,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8361746668815613,0.3755425810813904,0.3404302895069122,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175842285156,0.866071879863739,0.4197251200675964,0.3997054398059845,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8480910658836365,0.3931673765182495,0.2768857479095459,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.8069847226142883,0.3353391885757446,0.3204207122325897,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173400878906,0.7146586179733276,0.2296282202005386,1.0482040643692017,285.6175842285156,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2123718261719,285.6181335449219,1.0,0.5536866784095764,1.0,1.0,0.0,1.0,-2.864304304122925,2.86429762840271,6.589667464140803e-06,2.2093913555145264,0.8579124808311462,0.8579124808311462,0.0,154.23724365234375,139.0,22224.857421875,-0.0,2095.971923828125,1.0,283.1499938964844,284.8341064453125,290.3883056640625,291.87945556640625,293.1499938964844,293.1499938964844,283.1499938964844,29915.82421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718453586101532,1.0,0.0,0.0,3.150904655456543,3.150923252105713,6.624663910770323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.44921875,0.0,1006.26171875,1895.4371337890625,0.0,1759.3167724609375,0.7848788499832153,1.0,0.0,3.0,1.0,0.0
