time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311760,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.8422980904579163,0.3755258917808532,0.3402382135391235,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8732892274856567,0.4203353226184845,0.4000971615314483,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8547313213348389,0.393514484167099,0.2769899368286133,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234436035156,0.8135539889335632,0.3358421325683594,0.320709079504013,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.7201552391052246,0.2298592329025268,1.048335075378418,285.6235046386719,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.21160888671875,285.6239624023437,1.0,0.5509050488471985,1.0,1.0,0.0,1.0,-2.865173578262329,2.8651671409606934,6.593789748876588e-06,2.210116386413574,0.8547048568725586,0.8547048568725586,0.0,149.62945556640625,127.0,22134.275390625,-0.0,2074.9130859375,1.0,283.1499938964844,284.8447265625,290.37615966796875,291.8614807128906,293.1499938964844,293.1499938964844,283.1499938964844,29584.82421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167875170707703,1.0,0.0,0.0,3.118804454803467,3.1188225746154785,6.490371902145853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.99755859375,0.0,977.5804443359376,1895.4371337890625,0.0,1745.671630859375,0.774421215057373,1.0,0.0,3.0,1.0,0.0
12311820,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.857421875,0.3755248486995697,0.3398455381393432,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8908035755157471,0.4215543568134308,0.400840699672699,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8710581064224243,0.394229918718338,0.2771844863891601,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.8285396695137024,0.3368643820285797,0.3212635815143585,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7329238653182983,0.2303667664527893,1.048627257347107,285.6424865722656,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104797363281,285.64306640625,1.0,0.5447612404823303,1.0,1.0,0.0,1.0,-2.866847038269043,2.866840362548828,6.601732820854522e-06,2.211514472961426,0.8479312658309937,0.8479312658309937,0.0,139.51510620117188,115.0,21931.904296875,-0.0,2028.2547607421875,1.0,283.1499938964844,284.8747863769531,290.3522644042969,291.8248291015625,293.1499938964844,293.1499938964844,283.1499938964844,28611.38671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713398277759552,1.0,0.0,0.0,3.035974502563477,3.035991668701172,6.150204399091308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.7412109375,0.0,905.3338623046876,1895.4371337890625,0.0,1718.0516357421875,0.7545637488365173,1.0,0.0,3.0,1.0,0.0
12311880,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.857421875,0.3755248486995697,0.3398455381393432,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8908035755157471,0.4215543568134308,0.400840699672699,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8710581064224243,0.394229918718338,0.2771844863891601,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.8285396695137024,0.3368643820285797,0.3212635815143585,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7329238653182983,0.2303667664527893,1.048627257347107,285.6424865722656,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104797363281,285.64306640625,1.0,0.5447612404823303,1.0,1.0,0.0,1.0,-2.866847038269043,2.866840362548828,6.601732820854522e-06,2.211514472961426,0.8479312658309937,0.8479312658309937,0.0,139.51510620117188,115.0,21931.904296875,-0.0,2028.2547607421875,1.0,283.1499938964844,284.8747863769531,290.3522644042969,291.8248291015625,293.1499938964844,293.1499938964844,283.1499938964844,28611.38671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713398277759552,1.0,0.0,0.0,3.035974502563477,3.035991668701172,6.150204399091308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.7412109375,0.0,905.3338623046876,1895.4371337890625,0.0,1718.0516357421875,0.7545637488365173,1.0,0.0,3.0,1.0,0.0
12311940,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.8770455718040466,0.3755620419979095,0.339458554983139,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.9132505059242249,0.4227679669857025,0.4015485942363739,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8919456005096436,0.3949699401855469,0.2773737609386444,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.8471274375915527,0.3379054069519043,0.3218052685260772,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7490007877349854,0.2309321165084839,1.0490355491638184,285.6650085449219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2097473144531,285.6657409667969,1.0,0.5380998849868774,1.0,1.0,0.0,1.0,-2.8686020374298096,2.868595600128174,6.61005742585985e-06,2.21297550201416,0.8406688570976257,0.8406688570976257,0.0,128.61029052734375,103.0,21729.16796875,-0.0,1977.8079833984373,1.0,283.1499938964844,284.9085693359375,290.3291931152344,291.7890625,293.1499938964844,293.1499938964844,283.1499938964844,27625.31640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100002765655518,1.0,0.0,0.0,2.9496171474456787,2.9496335983276367,5.805298997074715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.72021484375,0.0,833.9940185546875,1895.4371337890625,0.0,1690.54931640625,0.7338999509811401,1.0,0.0,3.0,1.0,0.0
12312000,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.8770455718040466,0.3755620419979095,0.339458554983139,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.9132505059242249,0.4227679669857025,0.4015485942363739,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8919456005096436,0.3949699401855469,0.2773737609386444,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.8471274375915527,0.3379054069519043,0.3218052685260772,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7490007877349854,0.2309321165084839,1.0490355491638184,285.6650085449219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2097473144531,285.6657409667969,1.0,0.5380998849868774,1.0,1.0,0.0,1.0,-2.8686020374298096,2.868595600128174,6.61005742585985e-06,2.21297550201416,0.8406688570976257,0.8406688570976257,0.0,128.61029052734375,103.0,21729.16796875,-0.0,1977.8079833984373,1.0,283.1499938964844,284.9085693359375,290.3291931152344,291.7890625,293.1499938964844,293.1499938964844,283.1499938964844,27625.31640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100002765655518,1.0,0.0,0.0,2.9496171474456787,2.9496335983276367,5.805298997074715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.72021484375,0.0,833.9940185546875,1895.4371337890625,0.0,1690.54931640625,0.7338999509811401,1.0,0.0,3.0,1.0,0.0
12312060,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8947080373764038,0.3735881745815277,0.3377182781696319,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.9352058172225952,0.4218074977397918,0.4007245600223541,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.9109447598457336,0.3936125636100769,0.2764705121517181,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.8639676570892334,0.3367471694946289,0.320804238319397,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.7629441618919373,0.2292146682739257,1.041929841041565,285.6836853027344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18798828125,285.68408203125,1.0,0.5302131772041321,1.0,1.0,0.0,1.0,-2.8547067642211914,2.854700326919556,6.546735676238313e-06,2.2025086879730225,0.8328889608383179,0.8328889608383179,0.0,119.24327087402344,91.0,21438.294921875,-0.0,1909.5958251953125,1.0,283.1499938964844,284.939697265625,290.30572509765625,291.75048828125,293.1499938964844,293.1499938964844,283.1499938964844,26633.6796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064024806022644,1.0,0.0,0.0,2.8601295948028564,2.860145092010498,5.458392138280033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.83154296875,0.0,764.231201171875,1895.4371337890625,0.0,1661.641845703125,0.7125247716903687,1.0,0.0,3.0,1.0,0.0
12312120,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8947080373764038,0.3735881745815277,0.3377182781696319,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.9352058172225952,0.4218074977397918,0.4007245600223541,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.9109447598457336,0.3936125636100769,0.2764705121517181,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.8639676570892334,0.3367471694946289,0.320804238319397,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.7629441618919373,0.2292146682739257,1.041929841041565,285.6836853027344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18798828125,285.68408203125,1.0,0.5302131772041321,1.0,1.0,0.0,1.0,-2.8547067642211914,2.854700326919556,6.546735676238313e-06,2.2025086879730225,0.8328889608383179,0.8328889608383179,0.0,119.24327087402344,91.0,21438.294921875,-0.0,1909.5958251953125,1.0,283.1499938964844,284.939697265625,290.30572509765625,291.75048828125,293.1499938964844,293.1499938964844,283.1499938964844,26633.6796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064024806022644,1.0,0.0,0.0,2.8601295948028564,2.860145092010498,5.458392138280033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.83154296875,0.0,764.231201171875,1895.4371337890625,0.0,1661.641845703125,0.7125247716903687,1.0,0.0,3.0,1.0,0.0
12312180,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.921620547771454,0.3726391494274139,0.3363182842731476,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9645496010780334,0.4217356741428375,0.4000920057296753,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.940693736076355,0.3932263255119324,0.2757746279239654,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8886719346046448,0.3364833891391754,0.3199837803840637,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.7837088704109192,0.2283601760864257,1.0353630781173706,285.704833984375,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771545410156,285.7055358886719,1.0,0.5216397643089294,1.0,1.0,0.0,1.0,-2.842543840408325,2.8425371646881104,6.490990017482545e-06,2.193089485168457,0.8246679306030273,0.8246679306030273,0.0,108.45818328857422,79.0,21150.91796875,-0.0,1837.88818359375,1.0,283.1499938964844,284.9742431640625,290.2802734375,291.7071533203125,293.1499938964844,293.1499938964844,283.1499938964844,25633.193359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019063234329224,1.0,0.0,0.0,2.7674753665924072,2.7674899101257324,5.110470056024496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.14404296875,0.0,696.2940673828125,1895.4371337890625,0.0,1625.8297119140625,0.6904313564300537,1.0,0.0,3.0,1.0,0.0
12312240,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.921620547771454,0.3726391494274139,0.3363182842731476,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9645496010780334,0.4217356741428375,0.4000920057296753,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.940693736076355,0.3932263255119324,0.2757746279239654,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8886719346046448,0.3364833891391754,0.3199837803840637,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.7837088704109192,0.2283601760864257,1.0353630781173706,285.704833984375,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771545410156,285.7055358886719,1.0,0.5216397643089294,1.0,1.0,0.0,1.0,-2.842543840408325,2.8425371646881104,6.490990017482545e-06,2.193089485168457,0.8246679306030273,0.8246679306030273,0.0,108.45818328857422,79.0,21150.91796875,-0.0,1837.88818359375,1.0,283.1499938964844,284.9742431640625,290.2802734375,291.7071533203125,293.1499938964844,293.1499938964844,283.1499938964844,25633.193359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019063234329224,1.0,0.0,0.0,2.7674753665924072,2.7674899101257324,5.110470056024496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.14404296875,0.0,696.2940673828125,1895.4371337890625,0.0,1625.8297119140625,0.6904313564300537,1.0,0.0,3.0,1.0,0.0
12312300,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.940679967403412,0.3723492920398712,0.3357999324798584,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.9811895489692688,0.4218789339065552,0.3999541699886322,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.9594085216522216,0.3932234644889831,0.2755694687366485,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206115722656,0.9052394032478333,0.3365453481674194,0.3197647631168365,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.7978438138961792,0.2281499803066253,1.0330660343170166,285.72076416015625,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1742553710937,285.7218322753906,1.0,0.5173143148422241,1.0,1.0,0.0,1.0,-2.83848237991333,2.8384759426116943,6.472459972428624e-06,2.189958333969116,0.8204901218414307,0.8204901218414307,0.0,102.6328353881836,79.0,21006.20703125,-0.0,1803.3118896484373,1.0,283.1499938964844,284.99761962890625,290.2681884765625,291.6855163574219,293.1499938964844,293.1499938964844,283.1499938964844,24986.314453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993969678878784,1.0,0.0,0.0,2.7125964164733887,2.712610483169556,4.909799145025318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.6611328125,0.0,657.6873779296875,1895.4371337890625,0.0,1605.997314453125,0.6800731420516968,1.0,0.0,3.0,1.0,0.0
12312360,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.9617643356323242,0.3721265196800232,0.3353592753410339,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9975623488426208,0.4221027791500091,0.3998999893665313,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9788516163825988,0.3932922184467315,0.2754274010658264,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.9265767931938172,0.3366871178150177,0.3196367621421814,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.8141600489616394,0.228040412068367,1.0312868356704712,285.73272705078125,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1723937988281,285.733642578125,1.0,0.5129781365394592,1.0,1.0,0.0,1.0,-2.834848403930664,2.8348419666290283,6.45603222437785e-06,2.187215566635132,0.8161881566047668,0.8161881566047668,0.0,96.73719787597656,97.0,20888.8359375,-0.0,1769.5118408203125,1.0,283.1499938964844,285.01519775390625,290.25762939453125,291.6672668457031,293.1499938964844,293.1499938964844,283.1499938964844,24622.19140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968890428543091,1.0,0.0,0.0,2.672557592391968,2.672571420669556,4.765928451888613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.5498046875,0.0,631.0083618164062,1895.4371337890625,0.0,1586.2889404296875,0.6678181290626526,1.0,0.0,3.0,1.0,0.0
12312420,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.9626343250274658,0.371774673461914,0.3350081741809845,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.9987372159957886,0.4227910935878753,0.4003992676734924,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.98007470369339,0.393537312746048,0.2755652964115143,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.928290069103241,0.3371054530143738,0.3199776411056518,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.8149979710578918,0.2280077934265136,1.0308127403259275,285.76837158203125,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708679199219,285.7698669433594,1.0,0.5136380791664124,1.0,1.0,0.0,1.0,-2.83542799949646,2.835421562194824,6.458461029978935e-06,2.1875669956207275,0.8076004981994629,0.8076004981994629,0.0,96.4347152709961,115.0,20666.212890625,-0.0,1768.697998046875,1.0,283.1499938964844,285.06378173828125,290.2383117675781,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,23590.365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918764114379883,1.0,0.0,0.0,2.5755438804626465,2.575556993484497,4.426202622198616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.45703125,0.0,568.574462890625,1895.4371337890625,0.0,1547.2421875,0.6447049379348755,1.0,0.0,3.0,1.0,0.0
12312480,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.9626343250274658,0.371774673461914,0.3350081741809845,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.9987372159957886,0.4227910935878753,0.4003992676734924,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.98007470369339,0.393537312746048,0.2755652964115143,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.928290069103241,0.3371054530143738,0.3199776411056518,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.8149979710578918,0.2280077934265136,1.0308127403259275,285.76837158203125,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708679199219,285.7698669433594,1.0,0.5136380791664124,1.0,1.0,0.0,1.0,-2.83542799949646,2.835421562194824,6.458461029978935e-06,2.1875669956207275,0.8076004981994629,0.8076004981994629,0.0,96.4347152709961,115.0,20666.212890625,-0.0,1768.697998046875,1.0,283.1499938964844,285.06378173828125,290.2383117675781,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,23590.365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918764114379883,1.0,0.0,0.0,2.5755438804626465,2.575556993484497,4.426202622198616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.45703125,0.0,568.574462890625,1895.4371337890625,0.0,1547.2421875,0.6447049379348755,1.0,0.0,3.0,1.0,0.0
12312540,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.9356843829154968,0.3714483976364136,0.3349871039390564,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.9788081049919128,0.4232717454433441,0.4012620151042938,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9560256004333496,0.3938194811344147,0.2759700119495392,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.9025672674179076,0.3375878036022186,0.3207096755504608,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81158447265625,0.7945536375045776,0.2280871272087097,1.0324379205703735,285.81219482421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695556640625,285.8138122558594,1.0,0.5193097591400146,1.0,1.0,0.0,1.0,-2.839912414550781,2.839905977249145,6.4791529439389706e-06,2.191138505935669,0.799072802066803,0.799072802066803,0.0,103.83295440673828,133.0,20463.833984375,-0.0,1811.3717041015625,1.0,283.1499938964844,285.1196594238281,290.22235107421875,291.60302734375,293.1499938964844,293.1499938964844,283.1499938964844,22539.37890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873611807823181,1.0,0.0,0.0,2.4774832725524902,2.4774951934814453,4.095574013263104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.61767578125,0.0,509.6838989257813,1895.4371337890625,0.0,1512.47314453125,0.6213188767433167,1.0,0.0,3.0,1.0,0.0
12312600,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.9356843829154968,0.3714483976364136,0.3349871039390564,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.9788081049919128,0.4232717454433441,0.4012620151042938,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9560256004333496,0.3938194811344147,0.2759700119495392,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.9025672674179076,0.3375878036022186,0.3207096755504608,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81158447265625,0.7945536375045776,0.2280871272087097,1.0324379205703735,285.81219482421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695556640625,285.8138122558594,1.0,0.5193097591400146,1.0,1.0,0.0,1.0,-2.839912414550781,2.839905977249145,6.4791529439389706e-06,2.191138505935669,0.799072802066803,0.799072802066803,0.0,103.83295440673828,133.0,20463.833984375,-0.0,1811.3717041015625,1.0,283.1499938964844,285.1196594238281,290.22235107421875,291.60302734375,293.1499938964844,293.1499938964844,283.1499938964844,22539.37890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873611807823181,1.0,0.0,0.0,2.4774832725524902,2.4774951934814453,4.095574013263104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.61767578125,0.0,509.6838989257813,1895.4371337890625,0.0,1512.47314453125,0.6213188767433167,1.0,0.0,3.0,1.0,0.0
12312660,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.9003018140792847,0.3711163997650146,0.3351241052150726,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.9458025693893432,0.4237902164459228,0.4021991491317749,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.919985055923462,0.3940977752208709,0.2765004634857178,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.872211754322052,0.3380676209926605,0.3216191530227661,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.7678562998771667,0.2282065600156784,1.0350990295410156,285.8611145019531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1687316894531,285.8629455566406,1.0,0.5279132127761841,1.0,1.0,0.0,1.0,-2.8461461067199707,2.846139669418335,6.507834314106731e-06,2.1960415840148926,0.7906791567802429,0.7906791567802429,0.0,115.6317138671875,151.0,20264.203125,-0.0,1878.3878173828125,1.0,283.1499938964844,285.1806945800781,290.207275390625,291.57550048828125,293.1499938964844,293.1499938964844,283.1499938964844,21473.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833286285400391,1.0,0.0,0.0,2.3789596557617188,2.378971099853516,3.776309256409149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.10693359375,0.0,454.6329345703125,1895.4371337890625,0.0,1481.751953125,0.5977876782417297,1.0,0.0,3.0,1.0,0.0
12312720,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.9003018140792847,0.3711163997650146,0.3351241052150726,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.9458025693893432,0.4237902164459228,0.4021991491317749,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.919985055923462,0.3940977752208709,0.2765004634857178,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.872211754322052,0.3380676209926605,0.3216191530227661,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.7678562998771667,0.2282065600156784,1.0350990295410156,285.8611145019531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1687316894531,285.8629455566406,1.0,0.5279132127761841,1.0,1.0,0.0,1.0,-2.8461461067199707,2.846139669418335,6.507834314106731e-06,2.1960415840148926,0.7906791567802429,0.7906791567802429,0.0,115.6317138671875,151.0,20264.203125,-0.0,1878.3878173828125,1.0,283.1499938964844,285.1806945800781,290.207275390625,291.57550048828125,293.1499938964844,293.1499938964844,283.1499938964844,21473.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833286285400391,1.0,0.0,0.0,2.3789596557617188,2.378971099853516,3.776309256409149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.10693359375,0.0,454.6329345703125,1895.4371337890625,0.0,1481.751953125,0.5977876782417297,1.0,0.0,3.0,1.0,0.0
12312780,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8695120215415955,0.3707895278930664,0.3353603482246399,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.91011643409729,0.4243145287036896,0.4032495021820068,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.887554943561554,0.3943766057491302,0.2771057486534118,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8441882729530334,0.3385337293148041,0.3226194977760315,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7434061169624329,0.2283476889133453,1.038358449935913,285.91522216796875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16815185546875,285.917236328125,1.0,0.5381945967674255,1.0,1.0,0.0,1.0,-2.853538751602173,2.853532314300537,6.54191717330832e-06,2.201849937438965,0.7825297713279724,0.7825297713279724,0.0,130.08541870117188,169.0,20063.83203125,-0.0,1960.49609375,1.0,283.1499938964844,285.246826171875,290.19207763671875,291.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,20392.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795291900634766,1.0,0.0,0.0,2.280564785003662,2.2805752754211426,3.470389344784053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.59130859375,0.0,403.6031799316406,1895.4371337890625,0.0,1453.0985107421875,0.5772346258163452,1.0,0.0,3.0,1.0,0.0
12312840,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8695120215415955,0.3707895278930664,0.3353603482246399,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.91011643409729,0.4243145287036896,0.4032495021820068,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.887554943561554,0.3943766057491302,0.2771057486534118,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8441882729530334,0.3385337293148041,0.3226194977760315,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7434061169624329,0.2283476889133453,1.038358449935913,285.91522216796875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16815185546875,285.917236328125,1.0,0.5381945967674255,1.0,1.0,0.0,1.0,-2.853538751602173,2.853532314300537,6.54191717330832e-06,2.201849937438965,0.7825297713279724,0.7825297713279724,0.0,130.08541870117188,169.0,20063.83203125,-0.0,1960.49609375,1.0,283.1499938964844,285.246826171875,290.19207763671875,291.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,20392.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795291900634766,1.0,0.0,0.0,2.280564785003662,2.2805752754211426,3.470389344784053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.59130859375,0.0,403.6031799316406,1895.4371337890625,0.0,1453.0985107421875,0.5772346258163452,1.0,0.0,3.0,1.0,0.0
12312900,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369812011719,0.8558148741722107,0.3706066608428955,0.3354963362216949,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371032714844,0.8952428102493286,0.4245563745498657,0.4037915766239166,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9370422363281,0.8734089732170105,0.3944980204105377,0.2774221003055572,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368896484375,0.8318808078765869,0.3387463092803955,0.3231338262557983,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.7326975464820862,0.2284141182899475,1.0401204824447632,285.93707275390625,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16778564453125,285.9389038085937,1.0,0.5437175035476685,1.0,1.0,0.0,1.0,-2.8574700355529785,2.857463359832764,6.560081146744778e-06,2.20494031906128,0.7784507870674133,0.7784507870674133,0.0,137.98312377929688,169.0,19987.673828125,-0.0,2005.36083984375,1.0,283.1499938964844,285.273193359375,290.1854553222656,291.5366516113281,293.1499938964844,293.1499938964844,283.1499938964844,20082.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677817702293396,1.0,0.0,0.0,2.2442522048950195,2.244262456893921,3.3607537375246466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.566650390625,0.0,386.16412353515625,1895.4371337890625,0.0,1440.2857666015625,0.5688570141792297,1.0,0.0,3.0,1.0,0.0
12312960,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.8433831930160522,0.3703986704349518,0.3356238603591919,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.8816919922828674,0.4247723519802093,0.4043246209621429,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.8604640364646912,0.3945959210395813,0.2777331173419952,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.8204963803291321,0.3389357030391693,0.3236410617828369,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.7227707505226135,0.2284695655107498,1.041903018951416,285.9569702148437,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1672668457031,285.9586486816406,1.0,0.549390435218811,1.0,1.0,0.0,1.0,-2.8613901138305664,2.861383438110352,6.578222382813692e-06,2.2080235481262207,0.7743692398071289,0.7743692398071289,0.0,146.20462036132812,172.0,19917.63671875,-0.0,2051.90869140625,1.0,283.1499938964844,285.2971496582031,290.17926025390625,291.526123046875,293.1499938964844,293.1499938964844,283.1499938964844,19841.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762568950653076,1.0,0.0,0.0,2.21185564994812,2.2118656635284424,3.264426595706027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.896484375,0.0,371.1986999511719,1895.4371337890625,0.0,1428.6529541015625,0.5614429712295532,1.0,0.0,3.0,1.0,0.0
12313020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.829010009765625,0.3699332177639007,0.3356220424175262,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.8660809993743896,0.425139456987381,0.4051109552383423,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8457005023956299,0.3947390019893646,0.2781553268432617,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8066824078559875,0.3392588794231415,0.3243836462497711,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.710588276386261,0.2285578995943069,1.0443260669708252,285.9915771484375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.166015625,285.9929504394531,1.0,0.5564696788787842,1.0,1.0,0.0,1.0,-2.8666489124298096,2.8666422367095947,6.602751000173157e-06,2.2122280597686768,0.7661766409873962,0.7661766409873962,0.0,157.09500122070312,160.0,19778.458984375,-0.0,2113.869873046875,1.0,283.1499938964844,285.3392639160156,290.1673889160156,291.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,19501.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734851598739624,1.0,0.0,0.0,2.154927492141724,2.154937028884888,3.0985512466941145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.705078125,0.0,346.2227478027344,1895.4371337890625,0.0,1408.117431640625,0.5485645532608032,1.0,0.0,3.0,1.0,0.0
12313080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.829010009765625,0.3699332177639007,0.3356220424175262,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.8660809993743896,0.425139456987381,0.4051109552383423,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8457005023956299,0.3947390019893646,0.2781553268432617,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8066824078559875,0.3392588794231415,0.3243836462497711,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.710588276386261,0.2285578995943069,1.0443260669708252,285.9915771484375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.166015625,285.9929504394531,1.0,0.5564696788787842,1.0,1.0,0.0,1.0,-2.8666489124298096,2.8666422367095947,6.602751000173157e-06,2.2122280597686768,0.7661766409873962,0.7661766409873962,0.0,157.09500122070312,160.0,19778.458984375,-0.0,2113.869873046875,1.0,283.1499938964844,285.3392639160156,290.1673889160156,291.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,19501.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734851598739624,1.0,0.0,0.0,2.154927492141724,2.154937028884888,3.0985512466941145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.705078125,0.0,346.2227478027344,1895.4371337890625,0.0,1408.117431640625,0.5485645532608032,1.0,0.0,3.0,1.0,0.0
12313140,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.8271859288215637,0.3694558441638946,0.3352394104003906,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.864617109298706,0.4254546463489532,0.4054640233516693,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.8442139029502869,0.3948563933372497,0.2782737910747528,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.8053229451179504,0.3395454585552215,0.324706494808197,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.7092852592468262,0.2286562472581863,1.0449647903442385,286.020263671875,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16485595703125,286.0213928222656,1.0,0.5569490194320679,1.0,1.0,0.0,1.0,-2.867916345596313,2.867909669876098,6.60889827486244e-06,2.2133443355560303,0.7579149007797241,0.7579149007797241,0.0,158.38076782226562,148.0,19633.21484375,-0.0,2122.285400390625,1.0,283.1499938964844,285.3749694824219,290.1552734375,291.4859924316406,293.1499938964844,293.1499938964844,283.1499938964844,19300.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709707379341125,1.0,0.0,0.0,2.1052982807159424,2.105307579040528,2.957472133857664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.099365234375,0.0,325.8094787597656,1895.4371337890625,0.0,1389.6263427734375,0.5375180840492249,1.0,0.0,3.0,1.0,0.0
12313200,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.8271859288215637,0.3694558441638946,0.3352394104003906,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.864617109298706,0.4254546463489532,0.4054640233516693,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.8442139029502869,0.3948563933372497,0.2782737910747528,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.8053229451179504,0.3395454585552215,0.324706494808197,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.7092852592468262,0.2286562472581863,1.0449647903442385,286.020263671875,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16485595703125,286.0213928222656,1.0,0.5569490194320679,1.0,1.0,0.0,1.0,-2.867916345596313,2.867909669876098,6.60889827486244e-06,2.2133443355560303,0.7579149007797241,0.7579149007797241,0.0,158.38076782226562,148.0,19633.21484375,-0.0,2122.285400390625,1.0,283.1499938964844,285.3749694824219,290.1552734375,291.4859924316406,293.1499938964844,293.1499938964844,283.1499938964844,19300.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709707379341125,1.0,0.0,0.0,2.1052982807159424,2.105307579040528,2.957472133857664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.099365234375,0.0,325.8094787597656,1895.4371337890625,0.0,1389.6263427734375,0.5375180840492249,1.0,0.0,3.0,1.0,0.0
12313260,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.832440972328186,0.3690167367458343,0.3346693515777588,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8711044788360596,0.4257589280605316,0.4055741727352142,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.85015869140625,0.3949890732765198,0.2782317996025085,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8113571405410767,0.3398391604423523,0.3248024880886078,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7145223617553711,0.228810116648674,1.0447430610656738,286.045654296875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642150878906,286.0467224121094,1.0,0.5538882613182068,1.0,1.0,0.0,1.0,-2.8671634197235107,2.867156744003296,6.605630915146321e-06,2.212854146957397,0.7495864629745483,0.7495864629745483,0.0,153.86358642578125,136.0,19486.26171875,-0.0,2098.930419921875,1.0,283.1499938964844,285.4072265625,290.142822265625,291.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,19182.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66841721534729,1.0,0.0,0.0,2.059864282608032,2.059873342514038,2.831200447417359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.18359375,0.0,308.1523132324219,1895.4371337890625,0.0,1370.98291015625,0.5275505185127258,1.0,0.0,3.0,1.0,0.0
12313320,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.832440972328186,0.3690167367458343,0.3346693515777588,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8711044788360596,0.4257589280605316,0.4055741727352142,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.85015869140625,0.3949890732765198,0.2782317996025085,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8113571405410767,0.3398391604423523,0.3248024880886078,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7145223617553711,0.228810116648674,1.0447430610656738,286.045654296875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642150878906,286.0467224121094,1.0,0.5538882613182068,1.0,1.0,0.0,1.0,-2.8671634197235107,2.867156744003296,6.605630915146321e-06,2.212854146957397,0.7495864629745483,0.7495864629745483,0.0,153.86358642578125,136.0,19486.26171875,-0.0,2098.930419921875,1.0,283.1499938964844,285.4072265625,290.142822265625,291.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,19182.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66841721534729,1.0,0.0,0.0,2.059864282608032,2.059873342514038,2.831200447417359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.18359375,0.0,308.1523132324219,1895.4371337890625,0.0,1370.98291015625,0.5275505185127258,1.0,0.0,3.0,1.0,0.0
12313380,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05828857421875,0.8371332883834839,0.3688064217567444,0.3343371450901031,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.8767094612121582,0.4259126782417297,0.4055738151073456,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.8553532361984253,0.3950659334659576,0.2781751751899719,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582580566406,0.8163269758224487,0.3399989306926727,0.3248040676116943,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579833984375,0.7188533544540405,0.2289163917303085,1.0444846153259275,286.0583801269531,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1641540527344,286.0594177246094,1.0,0.5514131784439087,1.0,1.0,0.0,1.0,-2.866387128829956,2.866380453109741,6.60214709569118e-06,2.212296485900879,0.7452402710914612,0.7452402710914612,0.0,150.12635803222656,136.0,19410.359375,-0.0,2079.3623046875,1.0,283.1499938964844,285.4234313964844,290.136474609375,291.4540100097656,293.1499938964844,293.1499938964844,283.1499938964844,19143.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670297384262085,1.0,0.0,0.0,2.0372560024261475,2.0372650623321533,2.769393177004531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.067626953125,0.0,299.700439453125,1895.4371337890625,0.0,1360.911376953125,0.522636353969574,1.0,0.0,3.0,1.0,0.0
12313440,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07000732421875,0.842419445514679,0.3686225116252899,0.3340207040309906,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.070068359375,0.882959246635437,0.4260537922382355,0.4055518507957458,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700378417969,0.8611862063407898,0.3951418399810791,0.2781115174293518,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699462890625,0.8217092156410217,0.3401509821414947,0.3247897326946258,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696716308594,0.7235362529754639,0.2290286272764206,1.044216275215149,286.070068359375,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1642150878906,286.07110595703125,1.0,0.5488021969795227,1.0,1.0,0.0,1.0,-2.865564346313477,2.8655576705932617,6.598437721549999e-06,2.2116973400115967,0.7412265539169312,0.7412265539169312,0.0,146.16795349121094,124.0,19340.6953125,-0.0,2058.646240234375,1.0,283.1499938964844,285.43829345703125,290.1307983398437,291.444091796875,293.1499938964844,293.1499938964844,283.1499938964844,19114.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657132506370544,1.0,0.0,0.0,2.0167510509490967,2.0167598724365234,2.7139262215314375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.40380859375,0.0,292.208251953125,1895.4371337890625,0.0,1351.3929443359375,0.5182005167007446,1.0,0.0,3.0,1.0,0.0
12313500,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08221435546875,0.8490400910377502,0.3684439957141876,0.3336842358112335,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.082275390625,0.8906828165054321,0.4262019097805023,0.405509740114212,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0822448730469,0.8684573769569397,0.3952275216579437,0.2780354022979736,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.8282442688941956,0.3403153121471405,0.3247611224651336,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.7292124629020691,0.2291620075702667,1.0439215898513794,286.082275390625,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1644287109375,286.08331298828125,1.0,0.5457683205604553,1.0,1.0,0.0,1.0,-2.86462950706482,2.8646228313446045,6.594212209165562e-06,2.211011409759521,0.7370463609695435,0.7370463609695435,0.0,141.55667114257812,124.0,19268.75390625,-0.0,2034.5677490234373,1.0,283.1499938964844,285.4537353515625,290.1252136230469,291.4340209960937,293.1499938964844,293.1499938964844,283.1499938964844,19092.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643096208572388,1.0,0.0,0.0,1.9957460165023804,1.9957547187805176,2.6576876166473085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.65380859375,0.0,284.7012939453125,1895.4371337890625,0.0,1341.2852783203125,0.5136778354644775,1.0,0.0,3.0,1.0,0.0
12313560,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.8567590117454529,0.3682773113250732,0.3333463370800018,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.8995349407196045,0.4263531863689422,0.4054568111896515,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.8768783211708069,0.3953199684619903,0.2779542803764343,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.8357067704200745,0.3404856324195862,0.3247249722480774,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942077636719,0.7356846928596497,0.2293099015951156,1.0436325073242188,286.0946044921875,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1647644042969,286.0956726074219,1.0,0.5425190925598145,1.0,1.0,0.0,1.0,-2.8636715412139893,2.8636648654937744,6.589879376406316e-06,2.2103066444396973,0.7328733801841736,0.7328733801841736,0.0,136.6151123046875,112.0,19197.421875,-0.0,2008.85400390625,1.0,283.1499938964844,285.46929931640625,290.11993408203125,291.4242858886719,293.1499938964844,293.1499938964844,283.1499938964844,19074.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628835797309875,1.0,0.0,0.0,1.9749834537506104,1.974992036819458,2.6026773980447615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.0107421875,0.0,277.4363098144531,1895.4371337890625,0.0,1331.060302734375,0.5092248916625977,1.0,0.0,3.0,1.0,0.0
