time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313620,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.875734269618988,0.3679726719856262,0.332673579454422,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.9221104383468628,0.4266701936721802,0.4053374528884887,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.8972503542900085,0.3955254554748535,0.277787297964096,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8538621068000793,0.3408434689044952,0.3246436715126037,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.7514299750328064,0.2296420186758041,1.043103814125061,286.11993408203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.1210327148437,1.0,0.5355983376502991,1.0,1.0,0.0,1.0,-2.861785411834717,2.861778736114502,6.581351499335142e-06,2.208918333053589,0.7245692014694214,0.7245692014694214,0.0,126.10465240478516,100.0,19056.31640625,-0.0,1954.4652099609373,1.0,283.1499938964844,285.5009460449219,290.1102905273437,291.40582275390625,293.1499938964844,293.1499938964844,283.1499938964844,19047.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599878072738647,1.0,0.0,0.0,1.933957815170288,1.9339661598205569,2.495671367341856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.0283203125,0.0,263.5048522949219,1895.4371337890625,0.0,1310.434326171875,0.500468909740448,1.0,0.0,3.0,1.0,0.0
12313680,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.875734269618988,0.3679726719856262,0.332673579454422,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.9221104383468628,0.4266701936721802,0.4053374528884887,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.8972503542900085,0.3955254554748535,0.277787297964096,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8538621068000793,0.3408434689044952,0.3246436715126037,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.7514299750328064,0.2296420186758041,1.043103814125061,286.11993408203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.1210327148437,1.0,0.5355983376502991,1.0,1.0,0.0,1.0,-2.861785411834717,2.861778736114502,6.581351499335142e-06,2.208918333053589,0.7245692014694214,0.7245692014694214,0.0,126.10465240478516,100.0,19056.31640625,-0.0,1954.4652099609373,1.0,283.1499938964844,285.5009460449219,290.1102905273437,291.40582275390625,293.1499938964844,293.1499938964844,283.1499938964844,19047.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599878072738647,1.0,0.0,0.0,1.933957815170288,1.9339661598205569,2.495671367341856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.0283203125,0.0,263.5048522949219,1895.4371337890625,0.0,1310.434326171875,0.500468909740448,1.0,0.0,3.0,1.0,0.0
12313740,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.9005143642425537,0.3677119314670563,0.3320161700248718,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.9519440531730652,0.4270117580890655,0.405215859413147,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462707519531,0.9250237345695496,0.3957670331001282,0.2776259481906891,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462097167969,0.8778679966926575,0.3412276208400726,0.3245621025562286,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458740234375,0.7723371386528015,0.2300254553556442,1.0426918268203735,286.1463317871094,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.1474609375,1.0,0.5282518267631531,1.0,1.0,0.0,1.0,-2.860061883926392,2.8600552082061768,6.57357350064558e-06,2.2076539993286133,0.7163591980934143,0.7163591980934143,0.0,114.96955108642578,88.0,18917.958984375,-0.0,1897.36181640625,1.0,283.1499938964844,285.5334777832031,290.1019592285156,291.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,19026.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570821404457092,1.0,0.0,0.0,1.8935840129852293,1.893592119216919,2.392558542396728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.538330078125,0.0,250.31689453125,1895.4371337890625,0.0,1289.9241943359375,0.4919021129608154,1.0,0.0,3.0,1.0,0.0
12313800,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.9005143642425537,0.3677119314670563,0.3320161700248718,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.9519440531730652,0.4270117580890655,0.405215859413147,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462707519531,0.9250237345695496,0.3957670331001282,0.2776259481906891,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462097167969,0.8778679966926575,0.3412276208400726,0.3245621025562286,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458740234375,0.7723371386528015,0.2300254553556442,1.0426918268203735,286.1463317871094,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.1474609375,1.0,0.5282518267631531,1.0,1.0,0.0,1.0,-2.860061883926392,2.8600552082061768,6.57357350064558e-06,2.2076539993286133,0.7163591980934143,0.7163591980934143,0.0,114.96955108642578,88.0,18917.958984375,-0.0,1897.36181640625,1.0,283.1499938964844,285.5334777832031,290.1019592285156,291.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,19026.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570821404457092,1.0,0.0,0.0,1.8935840129852293,1.893592119216919,2.392558542396728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.538330078125,0.0,250.31689453125,1895.4371337890625,0.0,1289.9241943359375,0.4919021129608154,1.0,0.0,3.0,1.0,0.0
12313860,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.935717761516571,0.3674964606761932,0.3313853740692138,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.9846702218055724,0.42737877368927,0.4051036238670349,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.9615431427955629,0.3960492014884949,0.2774815857410431,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.9098911881446838,0.341642677783966,0.3244941234588623,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.8001686930656433,0.2304535061120987,1.0424193143844604,286.173828125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.1750183105469,1.0,0.5206624269485474,1.0,1.0,0.0,1.0,-2.858585834503174,2.858579158782959,6.566936917806743e-06,2.206580638885498,0.7082810401916504,0.7082810401916504,0.0,103.49703216552734,91.0,18782.287109375,-0.0,1839.0738525390625,1.0,283.1499938964844,285.56695556640625,290.0947570800781,291.3731994628906,293.1499938964844,293.1499938964844,283.1499938964844,19005.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541935801506042,1.0,0.0,0.0,1.85381817817688,1.8538260459899905,2.293124623520271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.486328125,0.0,237.8031311035156,1895.4371337890625,0.0,1269.723388671875,0.4835057854652405,1.0,0.0,3.0,1.0,0.0
12313920,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.935717761516571,0.3674964606761932,0.3313853740692138,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.9846702218055724,0.42737877368927,0.4051036238670349,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.9615431427955629,0.3960492014884949,0.2774815857410431,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.9098911881446838,0.341642677783966,0.3244941234588623,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.8001686930656433,0.2304535061120987,1.0424193143844604,286.173828125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.1750183105469,1.0,0.5206624269485474,1.0,1.0,0.0,1.0,-2.858585834503174,2.858579158782959,6.566936917806743e-06,2.206580638885498,0.7082810401916504,0.7082810401916504,0.0,103.49703216552734,91.0,18782.287109375,-0.0,1839.0738525390625,1.0,283.1499938964844,285.56695556640625,290.0947570800781,291.3731994628906,293.1499938964844,293.1499938964844,283.1499938964844,19005.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541935801506042,1.0,0.0,0.0,1.85381817817688,1.8538260459899905,2.293124623520271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.486328125,0.0,237.8031311035156,1895.4371337890625,0.0,1269.723388671875,0.4835057854652405,1.0,0.0,3.0,1.0,0.0
12313980,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20330810546875,0.9563159942626952,0.3673048019409179,0.3310037553310394,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.9990000128746032,0.4277929663658142,0.4045228362083435,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.9801695346832277,0.3963573276996612,0.2775308191776275,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.9311195611953736,0.3420784771442413,0.3246822953224182,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029113769531,0.8163847327232361,0.2309041768312454,1.0433845520019531,286.2033996582031,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708374023437,286.2047119140625,1.0,0.5174849033355713,1.0,1.0,0.0,1.0,-2.8588788509368896,2.858872413635254,6.568454409716651e-06,2.206883668899536,0.7003749012947083,0.7003749012947083,0.0,97.9692611694336,109.0,18655.9140625,-0.0,1812.5853271484373,1.0,283.1499938964844,285.6022033691406,290.08868408203125,291.3590393066406,293.1499938964844,293.1499938964844,283.1499938964844,18982.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513335704803467,1.0,0.0,0.0,1.814706802368164,1.8147145509719849,2.1973859531954082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.13916015625,0.0,225.9319610595703,1895.4371337890625,0.0,1249.9091796875,0.475282609462738,1.0,0.0,3.0,1.0,0.0
12314040,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20330810546875,0.9563159942626952,0.3673048019409179,0.3310037553310394,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.9990000128746032,0.4277929663658142,0.4045228362083435,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.9801695346832277,0.3963573276996612,0.2775308191776275,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.9311195611953736,0.3420784771442413,0.3246822953224182,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029113769531,0.8163847327232361,0.2309041768312454,1.0433845520019531,286.2033996582031,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708374023437,286.2047119140625,1.0,0.5174849033355713,1.0,1.0,0.0,1.0,-2.8588788509368896,2.858872413635254,6.568454409716651e-06,2.206883668899536,0.7003749012947083,0.7003749012947083,0.0,97.9692611694336,109.0,18655.9140625,-0.0,1812.5853271484373,1.0,283.1499938964844,285.6022033691406,290.08868408203125,291.3590393066406,293.1499938964844,293.1499938964844,283.1499938964844,18982.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513335704803467,1.0,0.0,0.0,1.814706802368164,1.8147145509719849,2.1973859531954082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.13916015625,0.0,225.9319610595703,1895.4371337890625,0.0,1249.9091796875,0.475282609462738,1.0,0.0,3.0,1.0,0.0
12314100,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21929931640625,0.9533183574676514,0.3672089576721191,0.3309455513954162,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.9981033802032472,0.4280298054218292,0.4055031538009643,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.977791965007782,0.3965155482292175,0.2776607275009155,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.92828631401062,0.3422995805740356,0.3249177932739258,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.8144477605819702,0.2311296463012695,1.0445305109024048,286.21942138671875,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1717529296875,286.2209777832031,1.0,0.5188162922859192,1.0,1.0,0.0,1.0,-2.8618078231811523,2.861801147460937,6.581774414371466e-06,2.2090792655944824,0.6965113282203674,0.6965113282203674,0.0,98.83441162109376,109.0,18604.005859375,-0.0,1821.4112548828125,1.0,283.1499938964844,285.6208801269531,290.086181640625,291.35272216796875,293.1499938964844,293.1499938964844,283.1499938964844,18969.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499417424201965,1.0,0.0,0.0,1.7954866886138916,1.7954943180084229,2.1510861358819969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.925048828125,0.0,220.2515563964844,1895.4371337890625,0.0,1240.3348388671875,0.4712533354759216,1.0,0.0,3.0,1.0,0.0
12314160,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367858886719,0.9418222308158876,0.3671024441719055,0.3309683799743652,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23687744140625,0.9900842905044556,0.4281962811946869,0.4058090448379516,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23681640625,0.9679234027862548,0.3966670632362366,0.2778562903404236,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367248535156,0.9169535636901855,0.3425127565860748,0.3252413868904114,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.236328125,0.8061347603797913,0.2313416451215744,1.046075701713562,286.23687744140625,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1723937988281,286.2383728027344,1.0,0.5213615894317627,1.0,1.0,0.0,1.0,-2.8646700382232666,2.864663362503052,6.595102149731247e-06,2.2113585472106934,0.6927355527877808,0.6927355527877808,0.0,101.96286010742188,127.0,18554.53125,-0.0,1841.2174072265625,1.0,283.1499938964844,285.6405944824219,290.084228515625,291.3474426269531,293.1499938964844,293.1499938964844,283.1499938964844,18953.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486188173294067,1.0,0.0,0.0,1.7765954732894895,1.7766029834747314,2.106058900608332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.2333984375,0.0,214.7596893310547,1895.4371337890625,0.0,1231.2762451171875,0.4672973453998565,1.0,0.0,3.0,1.0,0.0
12314220,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.9091708064079284,0.3668607473373413,0.3311229944229126,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27215576171875,0.963121771812439,0.4285266101360321,0.4065023064613342,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9367344975471495,0.3969520628452301,0.2783396244049072,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27197265625,0.8881883025169373,0.3429175019264221,0.3260101079940796,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.27154541015625,0.7819614410400391,0.2317242622375488,1.049660563468933,286.27215576171875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732788085937,286.2737121582031,1.0,0.5288525223731995,1.0,1.0,0.0,1.0,-2.871500253677368,2.8714935779571533,6.626776212215191e-06,2.216715097427368,0.6853955388069153,0.6853955388069153,0.0,111.89192199707033,145.0,18460.66796875,-0.0,1900.68212890625,1.0,283.1499938964844,285.6802978515625,290.0814208984375,291.3385314941406,293.1499938964844,293.1499938964844,283.1499938964844,18917.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462008357048035,1.0,0.0,0.0,1.7397524118423462,1.7397596836090088,2.0196135608330226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.249755859375,0.0,204.32110595703125,1895.4371337890625,0.0,1214.8250732421875,0.4596027731895447,1.0,0.0,3.0,1.0,0.0
12314280,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.9091708064079284,0.3668607473373413,0.3311229944229126,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27215576171875,0.963121771812439,0.4285266101360321,0.4065023064613342,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9367344975471495,0.3969520628452301,0.2783396244049072,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27197265625,0.8881883025169373,0.3429175019264221,0.3260101079940796,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.27154541015625,0.7819614410400391,0.2317242622375488,1.049660563468933,286.27215576171875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732788085937,286.2737121582031,1.0,0.5288525223731995,1.0,1.0,0.0,1.0,-2.871500253677368,2.8714935779571533,6.626776212215191e-06,2.216715097427368,0.6853955388069153,0.6853955388069153,0.0,111.89192199707033,145.0,18460.66796875,-0.0,1900.68212890625,1.0,283.1499938964844,285.6802978515625,290.0814208984375,291.3385314941406,293.1499938964844,293.1499938964844,283.1499938964844,18917.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462008357048035,1.0,0.0,0.0,1.7397524118423462,1.7397596836090088,2.0196135608330226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.249755859375,0.0,204.32110595703125,1895.4371337890625,0.0,1214.8250732421875,0.4596027731895447,1.0,0.0,3.0,1.0,0.0
12314340,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082580566406,0.8775945901870728,0.3665902018547058,0.3313787877559662,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.9275307059288024,0.4288521409034729,0.4073268473148346,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.9016385078430176,0.3972205519676208,0.2789107859134674,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081970214844,0.8586358428001404,0.3432991802692413,0.3268920481204986,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077697753906,0.7563640475273132,0.232051819562912,1.0536456108093262,286.308349609375,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1736145019531,286.3099670410156,1.0,0.538550078868866,1.0,1.0,0.0,1.0,-2.879334688186645,2.8793280124664307,6.663201020273846e-06,2.2228591442108154,0.678379237651825,0.678379237651825,0.0,125.3438491821289,163.0,18373.591796875,-0.0,1979.361572265625,1.0,283.1499938964844,285.7205505371094,290.0795593261719,291.3312072753906,293.1499938964844,293.1499938964844,283.1499938964844,18877.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440588235855103,1.0,0.0,0.0,1.7043837308883667,1.7043910026550293,1.938332161444123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.85791015625,0.0,194.6306304931641,1895.4371337890625,0.0,1200.3671875,0.4522415697574615,1.0,0.0,3.0,1.0,0.0
12314400,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082580566406,0.8775945901870728,0.3665902018547058,0.3313787877559662,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.9275307059288024,0.4288521409034729,0.4073268473148346,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.9016385078430176,0.3972205519676208,0.2789107859134674,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081970214844,0.8586358428001404,0.3432991802692413,0.3268920481204986,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077697753906,0.7563640475273132,0.232051819562912,1.0536456108093262,286.308349609375,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1736145019531,286.3099670410156,1.0,0.538550078868866,1.0,1.0,0.0,1.0,-2.879334688186645,2.8793280124664307,6.663201020273846e-06,2.2228591442108154,0.678379237651825,0.678379237651825,0.0,125.3438491821289,163.0,18373.591796875,-0.0,1979.361572265625,1.0,283.1499938964844,285.7205505371094,290.0795593261719,291.3312072753906,293.1499938964844,293.1499938964844,283.1499938964844,18877.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440588235855103,1.0,0.0,0.0,1.7043837308883667,1.7043910026550293,1.938332161444123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.85791015625,0.0,194.6306304931641,1895.4371337890625,0.0,1200.3671875,0.4522415697574615,1.0,0.0,3.0,1.0,0.0
12314460,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.8499540686607361,0.3663060963153839,0.3316954374313354,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34490966796875,0.8955914974212646,0.4291769862174988,0.408229798078537,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.8727596998214722,0.3974857330322265,0.279536634683609,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.8330896496772766,0.3436697125434875,0.3278408944606781,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34429931640625,0.7342939972877502,0.2323337197303772,1.0577960014343262,286.34490966796875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.34649658203125,1.0,0.5494217276573181,1.0,1.0,0.0,1.0,-2.887681245803833,2.887674331665039,6.702116024825955e-06,2.2294046878814697,0.6716971397399902,0.6716971397399902,0.0,140.85194396972656,166.0,18291.39453125,-0.0,2069.444580078125,1.0,283.1499938964844,285.7607727050781,290.07830810546875,291.32489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18833.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421060562133789,1.0,0.0,0.0,1.670622944831848,1.6706299781799316,1.862302809740868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.876708984375,0.0,185.67825317382807,1895.4371337890625,0.0,1187.28173828125,0.4452398121356964,1.0,0.0,3.0,1.0,0.0
12314520,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.8499540686607361,0.3663060963153839,0.3316954374313354,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34490966796875,0.8955914974212646,0.4291769862174988,0.408229798078537,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.8727596998214722,0.3974857330322265,0.279536634683609,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.8330896496772766,0.3436697125434875,0.3278408944606781,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34429931640625,0.7342939972877502,0.2323337197303772,1.0577960014343262,286.34490966796875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.34649658203125,1.0,0.5494217276573181,1.0,1.0,0.0,1.0,-2.887681245803833,2.887674331665039,6.702116024825955e-06,2.2294046878814697,0.6716971397399902,0.6716971397399902,0.0,140.85194396972656,166.0,18291.39453125,-0.0,2069.444580078125,1.0,283.1499938964844,285.7607727050781,290.07830810546875,291.32489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18833.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421060562133789,1.0,0.0,0.0,1.670622944831848,1.6706299781799316,1.862302809740868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.876708984375,0.0,185.67825317382807,1895.4371337890625,0.0,1187.28173828125,0.4452398121356964,1.0,0.0,3.0,1.0,0.0
12314580,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.8399525880813599,0.3661389648914337,0.3317929208278656,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36627197265625,0.8844930529594421,0.4293768107891083,0.4086774587631225,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662109375,0.8622151017189026,0.3976511061191559,0.2798429429531097,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661193847656,0.8238107562065125,0.3438936471939087,0.3283125758171081,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36572265625,0.7262712121009827,0.2324879616498947,1.059748649597168,286.36627197265625,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17333984375,286.3677673339844,1.0,0.5538833141326904,1.0,1.0,0.0,1.0,-2.8916208744049072,2.8916141986846924,6.720623332512332e-06,2.2325382232666016,0.667841911315918,0.667841911315918,0.0,147.67579650878906,166.0,18239.49609375,-0.0,2109.69482421875,1.0,283.1499938964844,285.7842712402344,290.07781982421875,291.3214416503906,293.1499938964844,293.1499938964844,283.1499938964844,18806.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409872770309448,1.0,0.0,0.0,1.651163935661316,1.65117084980011,1.8191720130289468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.52587890625,0.0,180.6498413085937,1895.4371337890625,0.0,1179.8262939453125,0.4412164688110351,1.0,0.0,3.0,1.0,0.0
12314640,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37994384765625,0.8349750638008118,0.3660377264022827,0.3318322002887726,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800354003906,0.8789598941802979,0.4295184910297394,0.4089478254318237,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.8570048213005066,0.3977714776992798,0.2800273597240448,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798828125,0.8191366791725159,0.3440507650375366,0.3285980820655823,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3795166015625,0.7222217321395874,0.2325923889875412,1.060883641242981,286.3800354003906,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1732482910156,286.3815002441406,1.0,0.556391716003418,1.0,1.0,0.0,1.0,-2.893922805786133,2.893915891647339,6.731426765327342e-06,2.2343599796295166,0.6653315424919128,0.6653315424919128,0.0,151.3575897216797,169.0,18203.935546875,-0.0,2131.755859375,1.0,283.1499938964844,285.79949951171875,290.0775756835937,291.31915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18788.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402441263198853,1.0,0.0,0.0,1.63852059841156,1.638527512550354,1.7914190664214402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.907958984375,0.0,177.43519592285156,1895.4371337890625,0.0,1174.8905029296875,0.4386084079742431,1.0,0.0,3.0,1.0,0.0
12314700,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968200683594,0.8300192952156067,0.3659248948097229,0.3318652808666229,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969421386719,0.8734880685806274,0.4297074973583221,0.4092671573162079,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968811035156,0.8518780469894409,0.3979358673095703,0.2802454531192779,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3967590332031,0.8144271373748779,0.3442585468292236,0.3289356529712677,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963928222656,0.718132734298706,0.2327272146940231,1.0621777772903442,286.3969116210937,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1732177734375,286.3983764648437,1.0,0.5590488314628601,1.0,1.0,0.0,1.0,-2.896570205688477,2.8965635299682617,6.743867743352894e-06,2.236456632614136,0.6622680425643921,0.6622680425643921,0.0,155.22132873535156,169.0,18159.337890625,-0.0,2155.34033203125,1.0,283.1499938964844,285.81817626953125,290.07733154296875,291.3163146972656,293.1499938964844,293.1499938964844,283.1499938964844,18766.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393071413040161,1.0,0.0,0.0,1.6231187582015991,1.6231255531311035,1.7578993549705046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.894287109375,0.0,173.57435607910156,1895.4371337890625,0.0,1168.6868896484375,0.4354378879070282,1.0,0.0,3.0,1.0,0.0
12314760,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134216308594,0.8260035514831543,0.3658275902271271,0.3318904340267181,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135131835937,0.8691109418869019,0.4299101233482361,0.4095763266086578,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134826660156,0.8477919697761536,0.3981162011623382,0.2804576456546783,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.8105607032775879,0.3444803059101105,0.3292630314826965,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129943847656,0.7147674560546875,0.2328684777021408,1.0633898973464966,286.4135131835937,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1732482910156,286.4149475097656,1.0,0.5613342523574829,1.0,1.0,0.0,1.0,-2.899077892303467,2.899070978164673,6.755661615898134e-06,2.238442659378052,0.6592856645584106,0.6592856645584106,0.0,158.4987030029297,157.0,18115.06640625,-0.0,2175.82763671875,1.0,283.1499938964844,285.8365173339844,290.0772399902344,291.3135986328125,293.1499938964844,293.1499938964844,283.1499938964844,18744.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383510828018188,1.0,0.0,0.0,1.6081541776657104,1.6081609725952148,1.7256344619909217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.935546875,0.0,169.8803253173828,1895.4371337890625,0.0,1162.3787841796875,0.4323641061782837,1.0,0.0,3.0,1.0,0.0
12314820,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447326660156,0.8270030617713928,0.3656936883926391,0.3317148983478546,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44482421875,0.8706650733947754,0.4303587973117828,0.4099454581737518,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.8492353558540344,0.3985303938388824,0.2807037830352783,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.8120604753494263,0.344975471496582,0.3296732604503631,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.7160531282424927,0.2331811040639877,1.0645610094070437,286.44482421875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17364501953125,286.44610595703125,1.0,0.5607264637947083,1.0,1.0,0.0,1.0,-2.901510715484619,2.9015040397644043,6.767294507881161e-06,2.2404494285583496,0.6535120010375977,0.6535120010375977,0.0,157.6926727294922,145.0,18018.841796875,-0.0,2176.01220703125,1.0,283.1499938964844,285.8714294433594,290.0775756835937,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18700.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363620162010193,1.0,0.0,0.0,1.5793342590332031,1.579340934753418,1.6643380718051048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.895263671875,0.0,162.925537109375,1895.4371337890625,0.0,1149.3267822265625,0.4264653623104095,1.0,0.0,3.0,1.0,0.0
12314880,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447326660156,0.8270030617713928,0.3656936883926391,0.3317148983478546,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44482421875,0.8706650733947754,0.4303587973117828,0.4099454581737518,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.8492353558540344,0.3985303938388824,0.2807037830352783,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.8120604753494263,0.344975471496582,0.3296732604503631,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.7160531282424927,0.2331811040639877,1.0645610094070437,286.44482421875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17364501953125,286.44610595703125,1.0,0.5607264637947083,1.0,1.0,0.0,1.0,-2.901510715484619,2.9015040397644043,6.767294507881161e-06,2.2404494285583496,0.6535120010375977,0.6535120010375977,0.0,157.6926727294922,145.0,18018.841796875,-0.0,2176.01220703125,1.0,283.1499938964844,285.8714294433594,290.0775756835937,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18700.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363620162010193,1.0,0.0,0.0,1.5793342590332031,1.579340934753418,1.6643380718051048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.895263671875,0.0,162.925537109375,1895.4371337890625,0.0,1149.3267822265625,0.4264653623104095,1.0,0.0,3.0,1.0,0.0
12314940,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.8344176411628723,0.3656761944293976,0.3314537107944488,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47418212890625,0.8795682191848755,0.430883914232254,0.4101900160312652,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47412109375,0.8575689792633057,0.3990404605865478,0.2808707356452942,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.8199609518051147,0.345576137304306,0.3299816846847534,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.7228905558586121,0.2335637360811233,1.0650968551635742,286.47418212890625,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747436523437,286.47540283203125,1.0,0.5571848750114441,1.0,1.0,0.0,1.0,-2.902707099914551,2.902700424194336,6.773078894184437e-06,2.2414629459381104,0.6480101346969604,0.6480101346969604,0.0,151.9027862548828,133.0,17920.80859375,-0.0,2149.40380859375,1.0,283.1499938964844,285.9043273925781,290.0787048339844,291.3036804199219,293.1499938964844,293.1499938964844,283.1499938964844,18660.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342307925224304,1.0,0.0,0.0,1.5520756244659424,1.5520821809768677,1.607382387192047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.923583984375,0.0,156.5407257080078,1895.4371337890625,0.0,1135.4501953125,0.4209150075912475,1.0,0.0,3.0,1.0,0.0
12315000,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.8344176411628723,0.3656761944293976,0.3314537107944488,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47418212890625,0.8795682191848755,0.430883914232254,0.4101900160312652,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47412109375,0.8575689792633057,0.3990404605865478,0.2808707356452942,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.8199609518051147,0.345576137304306,0.3299816846847534,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.7228905558586121,0.2335637360811233,1.0650968551635742,286.47418212890625,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747436523437,286.47540283203125,1.0,0.5571848750114441,1.0,1.0,0.0,1.0,-2.902707099914551,2.902700424194336,6.773078894184437e-06,2.2414629459381104,0.6480101346969604,0.6480101346969604,0.0,151.9027862548828,133.0,17920.80859375,-0.0,2149.40380859375,1.0,283.1499938964844,285.9043273925781,290.0787048339844,291.3036804199219,293.1499938964844,293.1499938964844,283.1499938964844,18660.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342307925224304,1.0,0.0,0.0,1.5520756244659424,1.5520821809768677,1.607382387192047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.923583984375,0.0,156.5407257080078,1895.4371337890625,0.0,1135.4501953125,0.4209150075912475,1.0,0.0,3.0,1.0,0.0
12315060,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.8465122580528259,0.3657671809196472,0.3311915993690491,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50244140625,0.8937974572181702,0.4314786195755005,0.4103956520557403,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.8710483908653259,0.399638295173645,0.2810220420360565,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5022888183594,0.8321304321289062,0.3462835848331451,0.3302855789661407,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.7334040999412537,0.2340139895677566,1.06544029712677,286.50244140625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1763916015625,286.50360107421875,1.0,0.5519863963127136,1.0,1.0,0.0,1.0,-2.903599262237549,2.903592586517334,6.777428552595666e-06,2.242233991622925,0.642777681350708,0.642777681350708,0.0,143.41845703125,121.0,17825.1328125,-0.0,2108.913818359375,1.0,283.1499938964844,285.9360046386719,290.0809936523437,291.30010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18621.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319908499717712,1.0,0.0,0.0,1.5263190269470217,1.5263254642486572,1.5544762277386329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.35546875,0.0,150.67523193359375,1895.4371337890625,0.0,1120.9881591796875,0.4156956076622009,1.0,0.0,3.0,1.0,0.0
12315120,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.8465122580528259,0.3657671809196472,0.3311915993690491,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50244140625,0.8937974572181702,0.4314786195755005,0.4103956520557403,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.8710483908653259,0.399638295173645,0.2810220420360565,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5022888183594,0.8321304321289062,0.3462835848331451,0.3302855789661407,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.7334040999412537,0.2340139895677566,1.06544029712677,286.50244140625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1763916015625,286.50360107421875,1.0,0.5519863963127136,1.0,1.0,0.0,1.0,-2.903599262237549,2.903592586517334,6.777428552595666e-06,2.242233991622925,0.642777681350708,0.642777681350708,0.0,143.41845703125,121.0,17825.1328125,-0.0,2108.913818359375,1.0,283.1499938964844,285.9360046386719,290.0809936523437,291.30010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18621.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319908499717712,1.0,0.0,0.0,1.5263190269470217,1.5263254642486572,1.5544762277386329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.35546875,0.0,150.67523193359375,1895.4371337890625,0.0,1120.9881591796875,0.4156956076622009,1.0,0.0,3.0,1.0,0.0
12315180,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.8632699847221375,0.3659490644931793,0.3309579491615295,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52984619140625,0.9134208559989928,0.432141363620758,0.4106051325798034,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.8894529342651367,0.4003169536590576,0.2811861336231231,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.8485459089279175,0.3470860123634338,0.330622136592865,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5294189453125,0.7475736737251282,0.2345222532749176,1.0657697916030884,286.52984619140625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1784973144531,286.5309753417969,1.0,0.5458508133888245,1.0,1.0,0.0,1.0,-2.9045679569244385,2.9045610427856445,6.782131094951183e-06,2.243061780929565,0.6378128528594971,0.6378128528594971,0.0,133.4112548828125,109.0,17733.40234375,-0.0,2060.983642578125,1.0,283.1499938964844,285.96661376953125,290.08465576171875,291.298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18583.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297226548194885,1.0,0.0,0.0,1.502034306526184,1.5020406246185305,1.50540415688738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.32177734375,0.0,145.2910614013672,1895.4371337890625,0.0,1106.47216796875,0.4107973277568817,1.0,0.0,3.0,1.0,0.0
12315240,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.8632699847221375,0.3659490644931793,0.3309579491615295,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52984619140625,0.9134208559989928,0.432141363620758,0.4106051325798034,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.8894529342651367,0.4003169536590576,0.2811861336231231,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.8485459089279175,0.3470860123634338,0.330622136592865,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5294189453125,0.7475736737251282,0.2345222532749176,1.0657697916030884,286.52984619140625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1784973144531,286.5309753417969,1.0,0.5458508133888245,1.0,1.0,0.0,1.0,-2.9045679569244385,2.9045610427856445,6.782131094951183e-06,2.243061780929565,0.6378128528594971,0.6378128528594971,0.0,133.4112548828125,109.0,17733.40234375,-0.0,2060.983642578125,1.0,283.1499938964844,285.96661376953125,290.08465576171875,291.298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18583.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297226548194885,1.0,0.0,0.0,1.502034306526184,1.5020406246185305,1.50540415688738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.32177734375,0.0,145.2910614013672,1895.4371337890625,0.0,1106.47216796875,0.4107973277568817,1.0,0.0,3.0,1.0,0.0
12315300,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54315185546875,0.8736414909362793,0.3660695254802704,0.3308552205562591,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5432434082031,0.926280677318573,0.4324990510940552,0.4107202589511871,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.543212890625,0.9006155133247375,0.4006856679916382,0.2812784016132355,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431213378906,0.8586780428886414,0.3475191295146942,0.3308073878288269,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5428161621094,0.7563292384147644,0.2347951978445053,1.0659555196762085,286.5432434082031,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1796264648437,286.5443725585937,1.0,0.5425609946250916,1.0,1.0,0.0,1.0,-2.905139923095703,2.905133008956909,6.784892775613116e-06,2.2435433864593506,0.6354324221611023,0.6354324221611023,0.0,128.04811096191406,109.0,17689.3125,-0.0,2035.371337890625,1.0,283.1499938964844,285.98150634765625,290.0870056152344,291.2977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18565.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286025643348694,1.0,0.0,0.0,1.4904484748840332,1.4904546737670898,1.4822701643879554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.02294921875,0.0,142.77178955078125,1895.4371337890625,0.0,1099.3521728515625,0.4084685146808624,1.0,0.0,3.0,1.0,0.0
12315360,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5563659667969,0.8854777216911316,0.3662055730819702,0.3307616114616394,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.55645751953125,0.94079852104187,0.43287193775177,0.4108441770076751,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564270019531,0.9137393832206726,0.4010710120201111,0.2813781797885895,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55633544921875,0.8703014254570007,0.3479694128036499,0.3310036957263946,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560302734375,0.7663912773132324,0.2350777834653854,1.066159725189209,286.55645751953125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.18084716796875,286.5575866699219,1.0,0.5391808152198792,1.0,1.0,0.0,1.0,-2.9057774543762207,2.9057705402374268,6.787961410736898e-06,2.2440757751464844,0.6331116557121277,0.6331116557121277,0.0,122.54263305664062,97.0,17646.244140625,-0.0,2009.1527099609373,1.0,283.1499938964844,285.9961853027344,290.0896301269531,291.2976989746094,293.1499938964844,293.1499938964844,283.1499938964844,18547.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274960041046143,1.0,0.0,0.0,1.4791854619979858,1.4791916608810425,1.459952301274825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.84228515625,0.0,140.35269165039062,1895.4371337890625,0.0,1092.349365234375,0.4062095880508423,1.0,0.0,3.0,1.0,0.0
12315420,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.9149985313415528,0.3665228486061096,0.3306039869785309,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.972692608833313,0.4336647689342499,0.4111236929893493,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.947572648525238,0.4018920063972473,0.2816037535667419,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58221435546875,0.8989657759666443,0.3489210307598114,0.3314326107501983,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.7913038730621338,0.2356695979833603,1.066632628440857,286.58233642578125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.183349609375,286.5834350585937,1.0,0.5322176814079285,1.0,1.0,0.0,1.0,-2.9072787761688232,2.9072718620300293,6.795161880290834e-06,2.245316743850708,0.628656268119812,0.628656268119812,0.0,111.2112808227539,85.0,17563.52734375,-0.0,1955.4635009765625,1.0,283.1499938964844,286.0248107910156,290.09576416015625,291.2987670898437,293.1499938964844,293.1499938964844,283.1499938964844,18512.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253417134284973,1.0,0.0,0.0,1.4576683044433594,1.4576743841171265,1.4177864215980662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.86376953125,0.0,135.81324768066406,1895.4371337890625,0.0,1078.8065185546875,0.4019083082675934,1.0,0.0,3.0,1.0,0.0
