time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315480,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.9149985313415528,0.3665228486061096,0.3306039869785309,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.972692608833313,0.4336647689342499,0.4111236929893493,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.947572648525238,0.4018920063972473,0.2816037535667419,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58221435546875,0.8989657759666443,0.3489210307598114,0.3314326107501983,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.7913038730621338,0.2356695979833603,1.066632628440857,286.58233642578125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.183349609375,286.5834350585937,1.0,0.5322176814079285,1.0,1.0,0.0,1.0,-2.9072787761688232,2.9072718620300293,6.795161880290834e-06,2.245316743850708,0.628656268119812,0.628656268119812,0.0,111.2112808227539,85.0,17563.52734375,-0.0,1955.4635009765625,1.0,283.1499938964844,286.0248107910156,290.09576416015625,291.2987670898437,293.1499938964844,293.1499938964844,283.1499938964844,18512.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253417134284973,1.0,0.0,0.0,1.4576683044433594,1.4576743841171265,1.4177864215980662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.86376953125,0.0,135.81324768066406,1895.4371337890625,0.0,1078.8065185546875,0.4019083082675934,1.0,0.0,3.0,1.0,0.0
12315540,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60626220703125,0.9540694952011108,0.3668828308582306,0.3305128812789917,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063232421875,0.9990000128746032,0.4346306920051574,0.407356858253479,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.9831870198249816,0.4027635753154754,0.2818866372108459,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.9372865557670592,0.3499242961406708,0.3319396376609802,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60601806640625,0.8209267854690552,0.2362794131040573,1.0673258304595947,286.6063232421875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1859436035156,286.60699462890625,1.0,0.5248613953590393,1.0,1.0,0.0,1.0,-2.905035972595215,2.905029296875,6.785468031011988e-06,2.243932247161865,0.6244284510612488,0.6244284510612488,0.0,100.24810028076172,103.0,17472.916015625,-0.0,1897.06884765625,1.0,283.1499938964844,286.05145263671875,290.1029052734375,291.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18480.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232724785804749,1.0,0.0,0.0,1.4374563694000244,1.437462329864502,1.3787412456167658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.121337890625,0.0,131.64865112304688,1895.4371337890625,0.0,1065.9112548828125,0.3978873193264007,1.0,0.0,3.0,1.0,0.0
12315600,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60626220703125,0.9540694952011108,0.3668828308582306,0.3305128812789917,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063232421875,0.9990000128746032,0.4346306920051574,0.407356858253479,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.9831870198249816,0.4027635753154754,0.2818866372108459,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.9372865557670592,0.3499242961406708,0.3319396376609802,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60601806640625,0.8209267854690552,0.2362794131040573,1.0673258304595947,286.6063232421875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1859436035156,286.60699462890625,1.0,0.5248613953590393,1.0,1.0,0.0,1.0,-2.905035972595215,2.905029296875,6.785468031011988e-06,2.243932247161865,0.6244284510612488,0.6244284510612488,0.0,100.24810028076172,103.0,17472.916015625,-0.0,1897.06884765625,1.0,283.1499938964844,286.05145263671875,290.1029052734375,291.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18480.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232724785804749,1.0,0.0,0.0,1.4374563694000244,1.437462329864502,1.3787412456167658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.121337890625,0.0,131.64865112304688,1895.4371337890625,0.0,1065.9112548828125,0.3978873193264007,1.0,0.0,3.0,1.0,0.0
12315660,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.9669597744941713,0.3713187575340271,0.3336400389671325,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63690185546875,0.9990000128746032,0.4420353770256042,0.3956339657306671,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.9937088489532472,0.4078622460365295,0.2847361266613006,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63671875,0.9520143866539,0.355329304933548,0.3360288441181183,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.8328179121017456,0.2415197044610977,1.0856529474258425,286.6369323730469,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23443603515625,286.6390380859375,1.0,0.5272961854934692,1.0,1.0,0.0,1.0,-2.924433469772339,2.924426555633545,6.875065992062446e-06,2.2583353519439697,0.6204847097396851,0.6204847097396851,0.0,98.45142364501952,123.0,17453.974609375,-0.0,1920.1602783203125,1.0,283.1499938964844,286.0829162597656,290.1106262207031,291.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,18446.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211894750595093,1.0,0.0,0.0,1.4183512926101685,1.418357253074646,1.34233545168172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.13671875,0.0,127.7896728515625,1895.4371337890625,0.0,1053.0428466796875,0.3940990567207336,1.0,0.0,3.0,1.0,0.0
12315720,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.9669597744941713,0.3713187575340271,0.3336400389671325,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63690185546875,0.9990000128746032,0.4420353770256042,0.3956339657306671,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.9937088489532472,0.4078622460365295,0.2847361266613006,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63671875,0.9520143866539,0.355329304933548,0.3360288441181183,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.8328179121017456,0.2415197044610977,1.0856529474258425,286.6369323730469,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23443603515625,286.6390380859375,1.0,0.5272961854934692,1.0,1.0,0.0,1.0,-2.924433469772339,2.924426555633545,6.875065992062446e-06,2.2583353519439697,0.6204847097396851,0.6204847097396851,0.0,98.45142364501952,123.0,17453.974609375,-0.0,1920.1602783203125,1.0,283.1499938964844,286.0829162597656,290.1106262207031,291.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,18446.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211894750595093,1.0,0.0,0.0,1.4183512926101685,1.418357253074646,1.34233545168172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.13671875,0.0,127.7896728515625,1895.4371337890625,0.0,1053.0428466796875,0.3940990567207336,1.0,0.0,3.0,1.0,0.0
12315780,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6720886230469,0.9638121128082277,0.3731740117073059,0.3355724215507507,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722412109375,0.9990000128746032,0.4462498128414154,0.4017973840236664,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722106933594,0.9914168119430542,0.4102435111999511,0.2865968644618988,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67205810546875,0.9494978189468384,0.3579976558685303,0.3388130962848663,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.67144775390625,0.8319190740585327,0.2441592961549759,1.0987482070922852,286.6723022460937,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2562866210937,286.6748352050781,1.0,0.5334648489952087,1.0,1.0,0.0,1.0,-2.9554660320281982,2.9554591178894043,7.021667897788575e-06,2.282264232635498,0.6182653903961182,0.6182653903961182,0.0,100.97237396240234,123.0,17513.390625,-0.0,1984.1927490234373,1.0,283.1499938964844,286.1156311035156,290.1190795898437,291.31365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18409.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202510595321655,1.0,0.0,0.0,1.4068496227264404,1.4068554639816284,1.3206530979914533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.581787109375,0.0,125.45692443847656,1895.4371337890625,0.0,1047.2830810546875,0.3917793035507202,1.0,0.0,3.0,1.0,0.0
12315840,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6906433105469,0.9592663049697876,0.3738958239555359,0.3363335132598877,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908264160156,0.9990000128746032,0.4476025998592376,0.4082546532154083,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907653808594,0.9878969192504884,0.4112085700035095,0.2873589396476745,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905822753906,0.9450714588165284,0.3590925633907318,0.3399714827537536,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.8290754556655884,0.2452286928892135,1.1041762828826904,286.6908569335937,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.26348876953125,286.69354248046875,1.0,0.5372862219810486,1.0,1.0,0.0,1.0,-2.9729695320129395,2.9729623794555664,7.105114491423592e-06,2.2957937717437744,0.6173443794250488,0.6173443794250488,0.0,103.05897521972656,143.0,17552.896484375,-0.0,2024.227783203125,1.0,283.1499938964844,286.1324157714844,290.1240234375,291.3199157714844,293.1499938964844,293.1499938964844,283.1499938964844,18388.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200752258300781,1.0,0.0,0.0,1.4018992185592651,1.4019050598144531,1.3113752572735393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.49755859375,0.0,124.45111846923828,1895.4371337890625,0.0,1046.206298828125,0.3907716870307922,1.0,0.0,3.0,1.0,0.0
12315900,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7214050292969,0.9486684203147888,0.3748996555805206,0.3374069035053253,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216186523437,0.9990000128746032,0.448678195476532,0.422260969877243,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215270996094,0.9794063568115234,0.4125812947750091,0.2884537577629089,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7213439941406,0.9346322417259216,0.3606527745723724,0.341641217470169,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206726074219,0.8221478462219238,0.2467204183340072,1.111892819404602,286.7216186523437,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.27069091796875,286.72442626953125,1.0,0.544294536113739,1.0,1.0,0.0,1.0,-3.003390073776245,3.003382921218872,7.251411261677276e-06,2.3193485736846924,0.6160758137702942,0.6160758137702942,0.0,107.39749145507812,143.0,17627.123046875,-0.0,2098.709228515625,1.0,283.1499938964844,286.15985107421875,290.1327514648437,291.33184814453125,293.1499938964844,293.1499938964844,283.1499938964844,18355.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202170848846436,1.0,0.0,0.0,1.3948343992233276,1.3948402404785156,1.298191421028605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.927978515625,0.0,123.01085662841795,1895.4371337890625,0.0,1047.0751953125,0.3893207609653473,1.0,0.0,3.0,1.0,0.0
12315960,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478942871094,0.9245650172233582,0.3757608234882355,0.3385142982006073,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7480163574219,0.983820915222168,0.4489678144454956,0.4254850447177887,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7479553222656,0.958363711833954,0.4138025939464569,0.2895669639110565,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.74786376953125,0.9113346338272096,0.3620420098304748,0.3433171510696411,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474670410156,0.8054457902908325,0.2480045408010482,1.1194766759872437,286.7480163574219,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2743530273437,286.7494812011719,1.0,0.5514096021652222,1.0,1.0,0.0,1.0,-3.0203113555908203,3.020303964614868,7.334981091844384e-06,2.3331098556518555,0.6149164438247681,0.6149164438247681,0.0,115.31242370605467,163.0,17661.73046875,-0.0,2169.52685546875,1.0,283.1499938964844,286.18377685546875,290.14190673828125,291.34490966796875,293.1499938964844,293.1499938964844,283.1499938964844,18321.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620833694934845,1.0,0.0,0.0,1.3884847164154053,1.3884905576705933,1.286398827460289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.93896484375,0.0,121.71903228759766,1895.4371337890625,0.0,1050.8565673828125,0.3880086243152618,1.0,0.0,3.0,1.0,0.0
12316020,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.883018970489502,0.3771587312221527,0.3404792845249176,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.941375494003296,0.4500773847103119,0.4270569980144501,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.9132477045059204,0.4159256219863891,0.2915961444377899,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.8727236986160278,0.364467591047287,0.3463621139526367,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.7724478840827942,0.2501170337200165,1.1327069997787476,286.7821350097656,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27862548828125,286.78350830078125,1.0,0.5660232901573181,1.0,1.0,0.0,1.0,-3.047663927078247,3.047656536102295,7.4685908657556865e-06,2.354304075241089,0.6126506328582764,0.6126506328582764,0.0,133.30908203125,183.0,17695.4375,-0.0,2310.979248046875,1.0,283.1499938964844,286.21600341796875,290.1560363769531,291.3640441894531,293.1499938964844,293.1499938964844,283.1499938964844,18277.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225965023040771,1.0,0.0,0.0,1.376839280128479,1.3768450021743774,1.2649108782625262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.303466796875,0.0,119.420166015625,1895.4371337890625,0.0,1061.72265625,0.3856512904167175,1.0,0.0,3.0,1.0,0.0
12316080,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.883018970489502,0.3771587312221527,0.3404792845249176,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.941375494003296,0.4500773847103119,0.4270569980144501,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.9132477045059204,0.4159256219863891,0.2915961444377899,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.8727236986160278,0.364467591047287,0.3463621139526367,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.7724478840827942,0.2501170337200165,1.1327069997787476,286.7821350097656,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27862548828125,286.78350830078125,1.0,0.5660232901573181,1.0,1.0,0.0,1.0,-3.047663927078247,3.047656536102295,7.4685908657556865e-06,2.354304075241089,0.6126506328582764,0.6126506328582764,0.0,133.30908203125,183.0,17695.4375,-0.0,2310.979248046875,1.0,283.1499938964844,286.21600341796875,290.1560363769531,291.3640441894531,293.1499938964844,293.1499938964844,283.1499938964844,18277.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225965023040771,1.0,0.0,0.0,1.376839280128479,1.3768450021743774,1.2649108782625262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.303466796875,0.0,119.420166015625,1895.4371337890625,0.0,1061.72265625,0.3856512904167175,1.0,0.0,3.0,1.0,0.0
12316140,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121643066406,0.851333737373352,0.3783119022846222,0.3422455191612243,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.812255859375,0.902872920036316,0.4515444934368133,0.4290946722030639,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122253417969,0.8793999552726746,0.4178129732608795,0.2934765815734863,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.84275221824646,0.3666167855262756,0.3491662740707397,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8118591308594,0.7463787794113159,0.2518270909786224,1.1442135572433472,286.812255859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796325683594,286.8134765625,1.0,0.5807795524597168,1.0,1.0,0.0,1.0,-3.071704387664795,3.071696758270264,7.587321761093335e-06,2.373059034347534,0.6106365919113159,0.6106365919113159,0.0,152.8275909423828,201.0,17722.0078125,-0.0,2457.433349609375,1.0,283.1499938964844,286.244140625,290.1651306152344,291.376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18241.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240236163139343,1.0,0.0,0.0,1.3666375875473022,1.366643309593201,1.2462356835385438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.01513671875,0.0,117.4403076171875,1895.4371337890625,0.0,1070.5791015625,0.3836006820201874,1.0,0.0,3.0,1.0,0.0
12316200,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121643066406,0.851333737373352,0.3783119022846222,0.3422455191612243,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.812255859375,0.902872920036316,0.4515444934368133,0.4290946722030639,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122253417969,0.8793999552726746,0.4178129732608795,0.2934765815734863,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.84275221824646,0.3666167855262756,0.3491662740707397,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8118591308594,0.7463787794113159,0.2518270909786224,1.1442135572433472,286.812255859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796325683594,286.8134765625,1.0,0.5807795524597168,1.0,1.0,0.0,1.0,-3.071704387664795,3.071696758270264,7.587321761093335e-06,2.373059034347534,0.6106365919113159,0.6106365919113159,0.0,152.8275909423828,201.0,17722.0078125,-0.0,2457.433349609375,1.0,283.1499938964844,286.244140625,290.1651306152344,291.376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18241.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240236163139343,1.0,0.0,0.0,1.3666375875473022,1.366643309593201,1.2462356835385438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.01513671875,0.0,117.4403076171875,1895.4371337890625,0.0,1070.5791015625,0.3836006820201874,1.0,0.0,3.0,1.0,0.0
12316260,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8280478119850159,0.3793370425701141,0.3438714444637298,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392028808594,0.8762252330780029,0.4531573355197906,0.4313049614429474,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.854364812374115,0.4195856750011444,0.2952564358711242,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8206320405006409,0.3686164021492004,0.3517994582653045,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388366699219,0.7271856069564819,0.2532825469970703,1.1544097661972046,286.8392333984375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.278564453125,286.84033203125,1.0,0.5948271155357361,1.0,1.0,0.0,1.0,-3.0938820838928223,3.093874454498291,7.69769940234255e-06,2.3903677463531494,0.6088384985923767,0.6088384985923767,0.0,172.1383819580078,204.0,17745.310546875,-0.0,2601.3994140625,1.0,283.1499938964844,286.26922607421875,290.1732482910156,291.3861389160156,293.1499938964844,293.1499938964844,283.1499938964844,18211.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248122453689575,1.0,0.0,0.0,1.357663869857788,1.3576695919036863,1.2299230434109634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.30322265625,0.0,115.72364807128906,1895.4371337890625,0.0,1075.49609375,0.3818062245845794,1.0,0.0,3.0,1.0,0.0
12316320,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8280478119850159,0.3793370425701141,0.3438714444637298,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392028808594,0.8762252330780029,0.4531573355197906,0.4313049614429474,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.854364812374115,0.4195856750011444,0.2952564358711242,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8206320405006409,0.3686164021492004,0.3517994582653045,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388366699219,0.7271856069564819,0.2532825469970703,1.1544097661972046,286.8392333984375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.278564453125,286.84033203125,1.0,0.5948271155357361,1.0,1.0,0.0,1.0,-3.0938820838928223,3.093874454498291,7.69769940234255e-06,2.3903677463531494,0.6088384985923767,0.6088384985923767,0.0,172.1383819580078,204.0,17745.310546875,-0.0,2601.3994140625,1.0,283.1499938964844,286.26922607421875,290.1732482910156,291.3861389160156,293.1499938964844,293.1499938964844,283.1499938964844,18211.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248122453689575,1.0,0.0,0.0,1.357663869857788,1.3576695919036863,1.2299230434109634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.30322265625,0.0,115.72364807128906,1895.4371337890625,0.0,1075.49609375,0.3818062245845794,1.0,0.0,3.0,1.0,0.0
12316380,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623352050781,0.8157665729522705,0.3803074359893799,0.3451856076717376,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.8625608086585999,0.4548331499099731,0.4333272874355316,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8417620658874512,0.4213144481182098,0.2968023717403412,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.8088548183441162,0.3705413341522217,0.3540868759155273,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.7171152234077454,0.2545878291130066,1.162593126296997,286.8623962402344,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.8633117675781,1.0,0.6039970517158508,1.0,1.0,0.0,1.0,-3.1123454570770264,3.112337589263916,7.790332347212825e-06,2.404832601547241,0.6071974039077759,0.6071974039077759,0.0,184.7220153808593,192.0,17758.98046875,-0.0,2704.226318359375,1.0,283.1499938964844,286.2909240722656,290.1824645996094,291.3963317871094,293.1499938964844,293.1499938964844,283.1499938964844,18187.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251035332679749,1.0,0.0,0.0,1.3496487140655518,1.3496543169021606,1.215443887758738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.506103515625,0.0,114.21278381347656,1895.4371337890625,0.0,1077.3165283203125,0.3802136778831482,1.0,0.0,3.0,1.0,0.0
12316440,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623352050781,0.8157665729522705,0.3803074359893799,0.3451856076717376,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.8625608086585999,0.4548331499099731,0.4333272874355316,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8417620658874512,0.4213144481182098,0.2968023717403412,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.8088548183441162,0.3705413341522217,0.3540868759155273,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.7171152234077454,0.2545878291130066,1.162593126296997,286.8623962402344,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.8633117675781,1.0,0.6039970517158508,1.0,1.0,0.0,1.0,-3.1123454570770264,3.112337589263916,7.790332347212825e-06,2.404832601547241,0.6071974039077759,0.6071974039077759,0.0,184.7220153808593,192.0,17758.98046875,-0.0,2704.226318359375,1.0,283.1499938964844,286.2909240722656,290.1824645996094,291.3963317871094,293.1499938964844,293.1499938964844,283.1499938964844,18187.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251035332679749,1.0,0.0,0.0,1.3496487140655518,1.3496543169021606,1.215443887758738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.506103515625,0.0,114.21278381347656,1895.4371337890625,0.0,1077.3165283203125,0.3802136778831482,1.0,0.0,3.0,1.0,0.0
12316500,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722839355469,0.8143399953842163,0.3807937204837799,0.3456795513629913,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.861158549785614,0.4556916356086731,0.4341914653778076,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.872314453125,0.8405054807662964,0.4221816956996918,0.2974502742290497,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.87225341796875,0.8077232241630554,0.3714939653873443,0.3550494015216827,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8720703125,0.71614009141922,0.2552112340927124,1.1657251119613647,286.8723449707031,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.27545166015625,286.87310791015625,1.0,0.605711042881012,1.0,1.0,0.0,1.0,-3.119684219360352,3.119676351547241,7.82738788984716e-06,2.4106156826019287,0.6064186692237854,0.6064186692237854,0.0,186.709701538086,192.0,17760.490234375,-0.0,2729.37646484375,1.0,283.1499938964844,286.30035400390625,290.1876220703125,291.4017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18177.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251093149185181,1.0,0.0,0.0,1.3459292650222778,1.3459348678588867,1.2087539857930096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.036865234375,0.0,113.52047729492188,1895.4371337890625,0.0,1077.3524169921875,0.3794798254966736,1.0,0.0,3.0,1.0,0.0
12316560,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8151872158050537,0.3812936246395111,0.3461001515388489,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811340332031,0.8622589111328125,0.45656818151474,0.4349850416183471,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.8415731191635132,0.4230624735355377,0.2980412542819977,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8089374303817749,0.3724522292613983,0.3559269905090332,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.7171409726142883,0.2558309137821197,1.1684060096740725,286.8811340332031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2745056152344,286.8818359375,1.0,0.6062644720077515,1.0,1.0,0.0,1.0,-3.1261346340179443,3.126126766204834,7.859984179958701e-06,2.415679693222046,0.6056581139564514,0.6056581139564514,0.0,186.48489379882807,180.0,17759.228515625,-0.0,2741.055419921875,1.0,283.1499938964844,286.3087463378906,290.1930847167969,291.4072265625,293.1499938964844,293.1499938964844,283.1499938964844,18169.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625037670135498,1.0,0.0,0.0,1.3423582315444946,1.3423638343811035,1.2023483009215852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.474853515625,0.0,112.86217498779295,1895.4371337890625,0.0,1076.9046630859375,0.3787795603275299,1.0,0.0,3.0,1.0,0.0
12316620,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8210498094558716,0.3823346197605133,0.3468311727046966,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8691807389259338,0.4583692252635956,0.4364643692970276,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.848101794719696,0.4248673915863037,0.2991384267807007,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8155660033226013,0.3743937313556671,0.3575485944747925,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.7227277755737305,0.2570759654045105,1.1730362176895142,286.8970031738281,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27301025390625,286.89764404296875,1.0,0.6050408482551575,1.0,1.0,0.0,1.0,-3.137629747390747,3.1376216411590576,7.918236406112555e-06,2.4247026443481445,0.6041929721832275,0.6041929721832275,0.0,182.05685424804688,168.0,17753.24609375,-0.0,2740.407470703125,1.0,283.1499938964844,286.32403564453125,290.2048034667969,291.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,18156.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247068047523499,1.0,0.0,0.0,1.335583209991455,1.3355886936187744,1.1902420737897049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.362548828125,0.0,111.62686920166016,1895.4371337890625,0.0,1074.8377685546875,0.3774595260620117,1.0,0.0,3.0,1.0,0.0
12316680,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8210498094558716,0.3823346197605133,0.3468311727046966,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8691807389259338,0.4583692252635956,0.4364643692970276,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.848101794719696,0.4248673915863037,0.2991384267807007,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8155660033226013,0.3743937313556671,0.3575485944747925,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.7227277755737305,0.2570759654045105,1.1730362176895142,286.8970031738281,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27301025390625,286.89764404296875,1.0,0.6050408482551575,1.0,1.0,0.0,1.0,-3.137629747390747,3.1376216411590576,7.918236406112555e-06,2.4247026443481445,0.6041929721832275,0.6041929721832275,0.0,182.05685424804688,168.0,17753.24609375,-0.0,2740.407470703125,1.0,283.1499938964844,286.32403564453125,290.2048034667969,291.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,18156.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247068047523499,1.0,0.0,0.0,1.335583209991455,1.3355886936187744,1.1902420737897049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.362548828125,0.0,111.62686920166016,1895.4371337890625,0.0,1074.8377685546875,0.3774595260620117,1.0,0.0,3.0,1.0,0.0
12316740,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8309398889541626,0.3834245800971985,0.3474827706813812,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8809624910354614,0.4602237045764923,0.437865674495697,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8592146039009094,0.4267257750034332,0.3001768290996551,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.826079249382019,0.376368761062622,0.3590705692768097,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7317366003990173,0.2583359181880951,1.177101731300354,286.9114990234375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9120788574219,1.0,0.6018489003181458,1.0,1.0,0.0,1.0,-3.1480653285980225,3.148057460784912,7.9713026934769e-06,2.432892322540283,0.6028003692626953,0.6028003692626953,0.0,174.25119018554688,156.0,17745.46875,-0.0,2719.4580078125,1.0,283.1499938964844,286.3380126953125,290.2176818847656,291.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,18146.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242040395736694,1.0,0.0,0.0,1.3292338848114014,1.3292394876480105,1.1789522602612125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.43701171875,0.0,110.48311614990234,1895.4371337890625,0.0,1071.702880859375,0.3762301206588745,1.0,0.0,3.0,1.0,0.0
12316800,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8309398889541626,0.3834245800971985,0.3474827706813812,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8809624910354614,0.4602237045764923,0.437865674495697,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8592146039009094,0.4267257750034332,0.3001768290996551,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.826079249382019,0.376368761062622,0.3590705692768097,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7317366003990173,0.2583359181880951,1.177101731300354,286.9114990234375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9120788574219,1.0,0.6018489003181458,1.0,1.0,0.0,1.0,-3.1480653285980225,3.148057460784912,7.9713026934769e-06,2.432892322540283,0.6028003692626953,0.6028003692626953,0.0,174.25119018554688,156.0,17745.46875,-0.0,2719.4580078125,1.0,283.1499938964844,286.3380126953125,290.2176818847656,291.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,18146.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242040395736694,1.0,0.0,0.0,1.3292338848114014,1.3292394876480105,1.1789522602612125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.43701171875,0.0,110.48311614990234,1895.4371337890625,0.0,1071.702880859375,0.3762301206588745,1.0,0.0,3.0,1.0,0.0
12316860,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8442366123199463,0.3845565915107727,0.3481046855449676,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.8967679738998413,0.4621174037456512,0.4392342567443847,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8743032813072205,0.4286263883113861,0.3011928200721741,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8398222327232361,0.378369927406311,0.3605463206768036,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.743659496307373,0.2596085965633392,1.1808834075927734,286.9251403808594,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2712707519531,286.9256896972656,1.0,0.5975702404975891,1.0,1.0,0.0,1.0,-3.1580018997192383,3.157994031906128,8.021989742701408e-06,2.440688133239746,0.6014808416366577,0.6014808416366577,0.0,164.57928466796875,144.0,17737.896484375,-0.0,2687.29296875,1.0,283.1499938964844,286.35113525390625,290.2317199707031,291.4446105957031,293.1499938964844,293.1499938964844,283.1499938964844,18137.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236227750778198,1.0,0.0,0.0,1.3232632875442505,1.3232688903808594,1.1683850686949881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.797119140625,0.0,109.4176025390625,1895.4371337890625,0.0,1068.08642578125,0.3750785589218139,1.0,0.0,3.0,1.0,0.0
12316920,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8442366123199463,0.3845565915107727,0.3481046855449676,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.8967679738998413,0.4621174037456512,0.4392342567443847,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8743032813072205,0.4286263883113861,0.3011928200721741,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8398222327232361,0.378369927406311,0.3605463206768036,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.743659496307373,0.2596085965633392,1.1808834075927734,286.9251403808594,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2712707519531,286.9256896972656,1.0,0.5975702404975891,1.0,1.0,0.0,1.0,-3.1580018997192383,3.157994031906128,8.021989742701408e-06,2.440688133239746,0.6014808416366577,0.6014808416366577,0.0,164.57928466796875,144.0,17737.896484375,-0.0,2687.29296875,1.0,283.1499938964844,286.35113525390625,290.2317199707031,291.4446105957031,293.1499938964844,293.1499938964844,283.1499938964844,18137.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236227750778198,1.0,0.0,0.0,1.3232632875442505,1.3232688903808594,1.1683850686949881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.797119140625,0.0,109.4176025390625,1895.4371337890625,0.0,1068.08642578125,0.3750785589218139,1.0,0.0,3.0,1.0,0.0
12316980,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.8568137288093567,0.3854354619979858,0.3485695719718933,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.9117448925971984,0.4635750651359558,0.4402653574943542,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.8884307742118835,0.430091917514801,0.3019600808620453,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.8526818156242371,0.379902571439743,0.3616521060466766,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349670410156,0.754881739616394,0.2605803906917572,1.1836488246917725,286.9351501464844,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2709350585937,286.9356994628906,1.0,0.5938923358917236,1.0,1.0,0.0,1.0,-3.1653780937194824,3.165369987487793,8.059717401920352e-06,2.446474075317383,0.6005300283432007,0.6005300283432007,0.0,156.5044708251953,144.0,17732.951171875,-0.0,2658.43798828125,1.0,283.1499938964844,286.3607482910156,290.2430419921875,291.4556579589844,293.1499938964844,293.1499938964844,283.1499938964844,18130.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231710314750671,1.0,0.0,0.0,1.3189717531204224,1.3189773559570312,1.1608188543732469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.56005859375,0.0,108.6566390991211,1895.4371337890625,0.0,1065.28173828125,0.3742523789405823,1.0,0.0,3.0,1.0,0.0
12317040,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8612632155418396,0.3857148587703705,0.3487156331539154,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.9173202514648438,0.4640374183654785,0.4405902922153473,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.8933627009391785,0.4305571913719177,0.3022021949291229,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.857221245765686,0.3803877234458923,0.3619997799396515,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380798339844,0.7588492631912231,0.2608875036239624,1.184510350227356,286.9382629394531,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2708435058594,286.93878173828125,1.0,0.5926873087882996,1.0,1.0,0.0,1.0,-3.167689561843872,3.1676814556121826,8.071557203948032e-06,2.448286771774292,0.6002384424209595,0.6002384424209595,0.0,153.88209533691406,132.0,17731.5703125,-0.0,2648.868408203125,1.0,283.1499938964844,286.3637390136719,290.2467346191406,291.459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18128.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230288147926331,1.0,0.0,0.0,1.317655086517334,1.317660570144653,1.1585022718918481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.46533203125,0.0,108.42383575439452,1895.4371337890625,0.0,1064.400146484375,0.3739989995956421,1.0,0.0,3.0,1.0,0.0
12317100,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.8714290261268616,0.3862998485565185,0.3490184843540191,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.9301753640174866,0.4650039970874786,0.4412660598754883,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.9044954776763916,0.4315307736396789,0.3027063012123108,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.944580078125,0.867585301399231,0.3814001083374023,0.3627211451530456,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444580078125,0.7679115533828735,0.2615271210670471,1.1862826347351074,286.94464111328125,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2707214355469,286.9451904296875,1.0,0.5901001691818237,1.0,1.0,0.0,1.0,-3.172471046447754,3.1724629402160645,8.09607718110783e-06,2.4520366191864014,0.5996497273445129,0.5996497273445129,0.0,148.2916717529297,132.0,17729.1171875,-0.0,2628.128173828125,1.0,283.1499938964844,286.36981201171875,290.25457763671875,291.4669494628906,293.1499938964844,293.1499938964844,283.1499938964844,18124.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62274169921875,1.0,0.0,0.0,1.3149961233139038,1.3150016069412231,1.1538314481640557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.42041015625,0.0,107.95465087890624,1895.4371337890625,0.0,1062.621337890625,0.3734874129295349,1.0,0.0,3.0,1.0,0.0
12317160,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.8828265070915222,0.3868866562843323,0.3493199348449707,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.944230854511261,0.465972900390625,0.4419408142566681,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.9177061915397644,0.4325076341629028,0.3032103478908539,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.8792065978050232,0.3824132978916168,0.3634400069713592,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9507751464844,0.7780740857124329,0.262165904045105,1.188035011291504,286.950927734375,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2706298828125,286.95147705078125,1.0,0.5874535441398621,1.0,1.0,0.0,1.0,-3.177222490310669,3.1772141456604004,8.120478014461696e-06,2.455762386322021,0.5990819931030273,0.5990819931030273,0.0,142.6066436767578,120.0,17727.158203125,-0.0,2606.748779296875,1.0,283.1499938964844,286.3758239746094,290.2626342773437,291.47491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18120.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224623918533325,1.0,0.0,0.0,1.3124268054962158,1.3124322891235352,1.1493270335449786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.4453125,0.0,107.50228118896484,1895.4371337890625,0.0,1060.8931884765625,0.3729930222034454,1.0,0.0,3.0,1.0,0.0
12317220,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9101213216781616,0.3880616724491119,0.3499182164669037,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9740198850631714,0.4679130315780639,0.4432864785194397,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9497643113136292,0.4344663918018341,0.304217517375946,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.906853973865509,0.3844383358955383,0.3648699820041656,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.8021507859230042,0.2634385824203491,1.1914852857589722,286.9632568359375,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2704772949219,286.9637756347656,1.0,0.5820320248603821,1.0,1.0,0.0,1.0,-3.1866395473480225,3.186631202697754,8.168944987119175e-06,2.4631452560424805,0.5980148911476135,0.5980148911476135,0.0,131.0410919189453,108.0,17725.001953125,-0.0,2562.55419921875,1.0,283.1499938964844,286.3874816894531,290.2792663574219,291.491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18111.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621931791305542,1.0,0.0,0.0,1.3075740337371826,1.3075793981552124,1.1408432243342761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.7158203125,0.0,106.64983367919922,1895.4371337890625,0.0,1057.6156005859375,0.3720582723617553,1.0,0.0,3.0,1.0,0.0
12317280,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9101213216781616,0.3880616724491119,0.3499182164669037,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9740198850631714,0.4679130315780639,0.4432864785194397,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9497643113136292,0.4344663918018341,0.304217517375946,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.906853973865509,0.3844383358955383,0.3648699820041656,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.8021507859230042,0.2634385824203491,1.1914852857589722,286.9632568359375,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2704772949219,286.9637756347656,1.0,0.5820320248603821,1.0,1.0,0.0,1.0,-3.1866395473480225,3.186631202697754,8.168944987119175e-06,2.4631452560424805,0.5980148911476135,0.5980148911476135,0.0,131.0410919189453,108.0,17725.001953125,-0.0,2562.55419921875,1.0,283.1499938964844,286.3874816894531,290.2792663574219,291.491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18111.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621931791305542,1.0,0.0,0.0,1.3075740337371826,1.3075793981552124,1.1408432243342761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.7158203125,0.0,106.64983367919922,1895.4371337890625,0.0,1057.6156005859375,0.3720582723617553,1.0,0.0,3.0,1.0,0.0
