time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317340,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9461222290992736,0.3892220556735992,0.3505308032035827,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9990000128746032,0.4699174463748932,0.4418976604938507,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9826393723487854,0.4364144802093506,0.3052386939525604,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9433994889259338,0.3864463567733764,0.3663122355937958,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.8290017247200012,0.2646920382976532,1.1949796676635742,286.974609375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27032470703125,286.9748229980469,1.0,0.5763223171234131,1.0,1.0,0.0,1.0,-3.1928322315216064,3.192823886871338,8.201672244467773e-06,2.468312740325928,0.5970356464385986,0.5970356464385986,0.0,119.85099029541016,111.0,17717.564453125,-0.0,2513.841796875,1.0,283.1499938964844,286.3982238769531,290.29656982421875,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18103.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214392185211182,1.0,0.0,0.0,1.3031102418899536,1.303115725517273,1.1330673288512116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.156005859375,0.0,105.86792755126952,1895.4371337890625,0.0,1054.579833984375,0.3711970150470733,1.0,0.0,3.0,1.0,0.0
12317400,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9461222290992736,0.3892220556735992,0.3505308032035827,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9990000128746032,0.4699174463748932,0.4418976604938507,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9826393723487854,0.4364144802093506,0.3052386939525604,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9433994889259338,0.3864463567733764,0.3663122355937958,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.8290017247200012,0.2646920382976532,1.1949796676635742,286.974609375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27032470703125,286.9748229980469,1.0,0.5763223171234131,1.0,1.0,0.0,1.0,-3.1928322315216064,3.192823886871338,8.201672244467773e-06,2.468312740325928,0.5970356464385986,0.5970356464385986,0.0,119.85099029541016,111.0,17717.564453125,-0.0,2513.841796875,1.0,283.1499938964844,286.3982238769531,290.29656982421875,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18103.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214392185211182,1.0,0.0,0.0,1.3031102418899536,1.303115725517273,1.1330673288512116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.156005859375,0.0,105.86792755126952,1895.4371337890625,0.0,1054.579833984375,0.3711970150470733,1.0,0.0,3.0,1.0,0.0
12317460,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9577845335006714,0.3902520537376404,0.3513651490211487,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9990000128746032,0.4736162722110748,0.4283763468265533,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9921643733978271,0.4382465779781341,0.3064398467540741,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9559364914894104,0.3883466422557831,0.3680011332035064,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.8381285071372986,0.2658426761627197,1.1996502876281738,286.97576904296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724914550781,286.97589111328125,1.0,0.5738118886947632,1.0,1.0,0.0,1.0,-3.186718940734864,3.186710834503174,8.170120054273866e-06,2.4635162353515625,0.5959400534629822,0.5959400534629822,0.0,116.42770385742188,131.0,17669.08984375,-0.0,2483.23583984375,1.0,283.1499938964844,286.40118408203125,290.3134765625,291.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18102.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207747459411621,1.0,0.0,0.0,1.29855477809906,1.2985601425170898,1.1251591303107489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.542236328125,0.0,105.09660339355467,1895.4371337890625,0.0,1050.49462890625,0.370343267917633,1.0,0.0,3.0,1.0,0.0
12317520,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9577845335006714,0.3902520537376404,0.3513651490211487,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9990000128746032,0.4736162722110748,0.4283763468265533,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9921643733978271,0.4382465779781341,0.3064398467540741,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9559364914894104,0.3883466422557831,0.3680011332035064,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.8381285071372986,0.2658426761627197,1.1996502876281738,286.97576904296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724914550781,286.97589111328125,1.0,0.5738118886947632,1.0,1.0,0.0,1.0,-3.186718940734864,3.186710834503174,8.170120054273866e-06,2.4635162353515625,0.5959400534629822,0.5959400534629822,0.0,116.42770385742188,131.0,17669.08984375,-0.0,2483.23583984375,1.0,283.1499938964844,286.40118408203125,290.3134765625,291.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18102.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207747459411621,1.0,0.0,0.0,1.29855477809906,1.2985601425170898,1.1251591303107489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.542236328125,0.0,105.09660339355467,1895.4371337890625,0.0,1050.49462890625,0.370343267917633,1.0,0.0,3.0,1.0,0.0
12317580,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.950949490070343,0.3912875354290008,0.3523575663566589,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.4771977365016937,0.4382044672966003,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.9873105883598328,0.4400936961174011,0.3077728450298309,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9498414993286132,0.3902636170387268,0.3698755204677582,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8334158062934875,0.2670145034790039,1.2052429914474487,286.9931030273437,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.99432373046875,1.0,0.5795881152153015,1.0,1.0,0.0,1.0,-3.2102670669555664,3.210258722305298,8.290302503155544e-06,2.481316328048706,0.5951294898986816,0.5951294898986816,0.0,119.68319702148438,151.0,17714.912109375,-0.0,2547.226318359375,1.0,283.1499938964844,286.41583251953125,290.3310546875,291.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,18091.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198479533195496,1.0,0.0,0.0,1.2944761514663696,1.294481635093689,1.1181023751305474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.158447265625,0.0,104.38003540039062,1895.4371337890625,0.0,1044.81591796875,0.3695511221885681,1.0,0.0,3.0,1.0,0.0
12317640,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.950949490070343,0.3912875354290008,0.3523575663566589,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.4771977365016937,0.4382044672966003,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.9873105883598328,0.4400936961174011,0.3077728450298309,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9498414993286132,0.3902636170387268,0.3698755204677582,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8334158062934875,0.2670145034790039,1.2052429914474487,286.9931030273437,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.99432373046875,1.0,0.5795881152153015,1.0,1.0,0.0,1.0,-3.2102670669555664,3.210258722305298,8.290302503155544e-06,2.481316328048706,0.5951294898986816,0.5951294898986816,0.0,119.68319702148438,151.0,17714.912109375,-0.0,2547.226318359375,1.0,283.1499938964844,286.41583251953125,290.3310546875,291.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,18091.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198479533195496,1.0,0.0,0.0,1.2944761514663696,1.294481635093689,1.1181023751305474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.158447265625,0.0,104.38003540039062,1895.4371337890625,0.0,1044.81591796875,0.3695511221885681,1.0,0.0,3.0,1.0,0.0
12317700,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.9420825839042664,0.3918361365795135,0.3529401123523712,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.9990000128746032,0.4777908325195312,0.4499537050724029,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.9804731011390686,0.4410478472709656,0.3085066378116607,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.9413445591926576,0.3912444114685058,0.3708983957767486,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084533691406,0.8272014260292053,0.2676123380661011,1.2084193229675293,287.0089111328125,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2744445800781,287.0103759765625,1.0,0.5847213268280029,1.0,1.0,0.0,1.0,-3.230959892272949,3.2309515476226807,8.397399142268114e-06,2.4972617626190186,0.5949389338493347,0.5949389338493347,0.0,123.38260650634766,151.0,17770.287109375,-0.0,2608.833251953125,1.0,283.1499938964844,286.42877197265625,290.3419189453125,291.5537109375,293.1499938964844,293.1499938964844,283.1499938964844,18077.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196004748344421,1.0,0.0,0.0,1.2930259704589844,1.2930314540863037,1.115598493584003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.1953125,0.0,104.099853515625,1895.4371337890625,0.0,1043.303466796875,0.3692398965358734,1.0,0.0,3.0,1.0,0.0
12317760,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.922411561012268,0.3923507630825043,0.3536618947982788,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.9873188734054564,0.4778361022472381,0.4528889954090118,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.022705078125,0.9637985825538636,0.4419703483581543,0.3093492090702057,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.9220651388168336,0.3921888768672943,0.3720629215240478,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.8134352564811707,0.2681642472743988,1.2122236490249634,287.0227355957031,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2713317871094,287.0233154296875,1.0,0.5902175307273865,1.0,1.0,0.0,1.0,-3.242050647735596,3.242042303085327,8.456561772618443e-06,2.5063936710357666,0.5948267579078674,0.5948267579078674,0.0,130.37669372558594,171.0,17802.84765625,-0.0,2670.10205078125,1.0,283.1499938964844,286.4404602050781,290.3540344238281,291.568359375,293.1499938964844,293.1499938964844,283.1499938964844,18061.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196582913398743,1.0,0.0,0.0,1.2919782400131226,1.2919836044311523,1.1137912991898705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.529052734375,0.0,103.88327026367188,1895.4371337890625,0.0,1043.65673828125,0.3689971268177032,1.0,0.0,3.0,1.0,0.0
12317820,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8861183524131775,0.3932402431964874,0.3550850450992584,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.9518222212791444,0.4786061942577362,0.454045832157135,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.9248384833335876,0.4436947703361511,0.3110299408435821,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.886495053768158,0.3939647376537323,0.3743863701820373,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.7836297750473022,0.2691483497619629,1.2197391986846924,287.0376281738281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666320800781,287.0382385253906,1.0,0.6020463109016418,1.0,1.0,0.0,1.0,-3.2593894004821777,3.25938081741333,8.547224751964677e-06,2.5197858810424805,0.5946196913719177,0.5946196913719177,0.0,146.9806671142578,191.0,17847.50390625,-0.0,2797.537109375,1.0,283.1499938964844,286.45330810546875,290.37774658203125,291.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203357577323914,1.0,0.0,0.0,1.2903237342834473,1.290329098701477,1.11094038857118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.776123046875,0.0,103.5539093017578,1895.4371337890625,0.0,1047.8018798828125,0.3686271607875824,1.0,0.0,3.0,1.0,0.0
12317880,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8861183524131775,0.3932402431964874,0.3550850450992584,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.9518222212791444,0.4786061942577362,0.454045832157135,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.9248384833335876,0.4436947703361511,0.3110299408435821,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.886495053768158,0.3939647376537323,0.3743863701820373,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.7836297750473022,0.2691483497619629,1.2197391986846924,287.0376281738281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666320800781,287.0382385253906,1.0,0.6020463109016418,1.0,1.0,0.0,1.0,-3.2593894004821777,3.25938081741333,8.547224751964677e-06,2.5197858810424805,0.5946196913719177,0.5946196913719177,0.0,146.9806671142578,191.0,17847.50390625,-0.0,2797.537109375,1.0,283.1499938964844,286.45330810546875,290.37774658203125,291.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203357577323914,1.0,0.0,0.0,1.2903237342834473,1.290329098701477,1.11094038857118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.776123046875,0.0,103.5539093017578,1895.4371337890625,0.0,1047.8018798828125,0.3686271607875824,1.0,0.0,3.0,1.0,0.0
12317940,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8569350242614746,0.3940021395683288,0.3564481139183044,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.9161486625671388,0.4798056483268738,0.455790102481842,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.892386257648468,0.4453039467334747,0.3126752972602844,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8579146862030029,0.3956303596496582,0.3766683638095855,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.7583560347557068,0.2700177729129791,1.227034568786621,287.0519714355469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626647949219,287.05255126953125,1.0,0.6146144270896912,1.0,1.0,0.0,1.0,-3.2766213417053223,3.2766127586364746,8.6380869106506e-06,2.5332043170928955,0.5946309566497803,0.5946309566497803,0.0,165.3430938720703,211.0,17899.072265625,-0.0,2936.224609375,1.0,283.1499938964844,286.465087890625,290.3993835449219,291.6214294433594,293.1499938964844,293.1499938964844,283.1499938964844,18021.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211839914321899,1.0,0.0,0.0,1.2895418405532837,1.289547324180603,1.1095945495753769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.75048828125,0.0,103.37107849121094,1895.4371337890625,0.0,1053.0091552734375,0.3684216737747192,1.0,0.0,3.0,1.0,0.0
12318000,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8569350242614746,0.3940021395683288,0.3564481139183044,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.9161486625671388,0.4798056483268738,0.455790102481842,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.892386257648468,0.4453039467334747,0.3126752972602844,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8579146862030029,0.3956303596496582,0.3766683638095855,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.7583560347557068,0.2700177729129791,1.227034568786621,287.0519714355469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626647949219,287.05255126953125,1.0,0.6146144270896912,1.0,1.0,0.0,1.0,-3.2766213417053223,3.2766127586364746,8.6380869106506e-06,2.5332043170928955,0.5946309566497803,0.5946309566497803,0.0,165.3430938720703,211.0,17899.072265625,-0.0,2936.224609375,1.0,283.1499938964844,286.465087890625,290.3993835449219,291.6214294433594,293.1499938964844,293.1499938964844,283.1499938964844,18021.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211839914321899,1.0,0.0,0.0,1.2895418405532837,1.289547324180603,1.1095945495753769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.75048828125,0.0,103.37107849121094,1895.4371337890625,0.0,1053.0091552734375,0.3684216737747192,1.0,0.0,3.0,1.0,0.0
12318060,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8336082696914673,0.3946671485900879,0.3577565848827362,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.888696551322937,0.4811364114284515,0.4577520489692688,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8669625520706177,0.4468204379081726,0.3142821192741394,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8350991606712341,0.3972027897834778,0.3788984715938568,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.7381952404975891,0.2707896530628204,1.2340623140335083,287.0652160644531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587585449219,287.0657653808594,1.0,0.627481997013092,1.0,1.0,0.0,1.0,-3.293620109558105,3.2936112880706787,8.728193279239349e-06,2.546442747116089,0.5948758721351624,0.5948758721351624,0.0,184.70822143554688,214.0,17957.1484375,-0.0,3081.464111328125,1.0,283.1499938964844,286.4756774902344,290.42059326171875,291.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18001.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219834089279175,1.0,0.0,0.0,1.289717674255371,1.2897230386734009,1.109897169726537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.9248046875,0.0,103.34680938720705,1895.4371337890625,0.0,1057.934326171875,0.3683933019638061,1.0,0.0,3.0,1.0,0.0
12318120,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8336082696914673,0.3946671485900879,0.3577565848827362,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.888696551322937,0.4811364114284515,0.4577520489692688,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8669625520706177,0.4468204379081726,0.3142821192741394,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8350991606712341,0.3972027897834778,0.3788984715938568,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.7381952404975891,0.2707896530628204,1.2340623140335083,287.0652160644531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587585449219,287.0657653808594,1.0,0.627481997013092,1.0,1.0,0.0,1.0,-3.293620109558105,3.2936112880706787,8.728193279239349e-06,2.546442747116089,0.5948758721351624,0.5948758721351624,0.0,184.70822143554688,214.0,17957.1484375,-0.0,3081.464111328125,1.0,283.1499938964844,286.4756774902344,290.42059326171875,291.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18001.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219834089279175,1.0,0.0,0.0,1.289717674255371,1.2897230386734009,1.109897169726537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.9248046875,0.0,103.34680938720705,1895.4371337890625,0.0,1057.934326171875,0.3683933019638061,1.0,0.0,3.0,1.0,0.0
12318180,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8230836987495422,0.3951812386512756,0.358604222536087,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.8766423463821411,0.4822704493999481,0.4592126607894897,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.8557071089744568,0.4480467140674591,0.3154358267784118,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8250302672386169,0.3984737396240234,0.3805047273635864,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743103027344,0.7292453646659851,0.2713875770568847,1.2386908531188965,287.0744323730469,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2554626464844,287.0748291015625,1.0,0.6344218254089355,1.0,1.0,0.0,1.0,-3.3052854537963867,3.30527663230896,8.790458196017426e-06,2.555589437484741,0.595228910446167,0.595228910446167,0.0,195.4092559814453,214.0,18003.611328125,-0.0,3167.374267578125,1.0,283.1499938964844,286.4828796386719,290.4388427734375,291.6676940917969,293.1499938964844,293.1499938964844,283.1499938964844,17984.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226039528846741,1.0,0.0,0.0,1.2905057668685913,1.2905112504959106,1.111254093189018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.889892578125,0.0,103.43386840820312,1895.4371337890625,0.0,1061.768798828125,0.3684894442558288,1.0,0.0,3.0,1.0,0.0
12318240,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8216094374656677,0.395277589559555,0.3587474822998047,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.8749894499778748,0.4824874103069305,0.4594753682613373,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.8541761636734009,0.4482776522636413,0.3156408369541168,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8236465454101562,0.3987129926681518,0.3807904422283172,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758056640625,0.728007435798645,0.2714990377426147,1.2394773960113523,287.075927734375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2548828125,287.0763244628906,1.0,0.6355232000350952,1.0,1.0,0.0,1.0,-3.307310104370117,3.3073012828826904,8.801274816505611e-06,2.5571720600128174,0.5953108668327332,0.5953108668327332,0.0,197.01963806152344,217.0,18012.37109375,-0.0,3180.951416015625,1.0,283.1499938964844,286.4840087890625,290.4423522949219,291.6717834472656,293.1499938964844,293.1499938964844,283.1499938964844,17981.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227162480354309,1.0,0.0,0.0,1.2907212972640991,1.290726661682129,1.1116252096599057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.2138671875,0.0,103.46170806884766,1895.4371337890625,0.0,1062.4637451171875,0.3685203790664673,1.0,0.0,3.0,1.0,0.0
12318300,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8177633285522461,0.3955757319927215,0.3591670989990234,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.8707546591758728,0.4831655025482178,0.4602710008621216,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.8502675890922546,0.4489939510822296,0.316258043050766,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8200892806053162,0.3994554281234741,0.3816513419151306,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801086425781,0.7248067259788513,0.2718438506126404,1.2417889833450315,287.0802307128906,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2530517578125,287.08056640625,1.0,0.6385650038719177,1.0,1.0,0.0,1.0,-3.313330173492432,3.313321352005005,8.833472747937776e-06,2.561876058578491,0.5956026315689087,0.5956026315689087,0.0,201.3648223876953,217.0,18040.05078125,-0.0,3218.908447265625,1.0,283.1499938964844,286.4871826171875,290.4534912109375,291.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,17972.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230539679527283,1.0,0.0,0.0,1.2915456295013428,1.2915509939193726,1.1130455135344165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.388916015625,0.0,103.57421112060548,1895.4371337890625,0.0,1064.5560302734375,0.368645578622818,1.0,0.0,3.0,1.0,0.0
12318360,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8147034645080566,0.3958695828914642,0.3595560789108276,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8674856424331665,0.4838411211967468,0.4610372185707092,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8472640514373779,0.4497023522853851,0.3168489038944244,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8173263072967529,0.4001910984516144,0.382477194070816,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.083984375,0.7222970128059387,0.2721849977970123,1.2439466714859009,287.0841064453125,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2513122558594,287.0844116210937,1.0,0.6411752700805664,1.0,1.0,0.0,1.0,-3.319018602371216,3.319009780883789,8.863947186910082e-06,2.566319704055786,0.5959471464157104,0.5959471464157104,0.0,204.973388671875,205.0,18068.599609375,-0.0,3252.078857421875,1.0,283.1499938964844,286.48992919921875,290.4648132324219,291.6977844238281,293.1499938964844,293.1499938964844,283.1499938964844,17962.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233760118484497,1.0,0.0,0.0,1.292589545249939,1.2925949096679688,1.1148455314469174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.65234375,0.0,103.72354125976562,1895.4371337890625,0.0,1066.5538330078125,0.3688119053840637,1.0,0.0,3.0,1.0,0.0
12318420,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8162839412689209,0.396460086107254,0.3600326478481293,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8696337342262268,0.48518767952919,0.4622500240802765,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8493645787239075,0.4511085748672485,0.3177880644798279,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8194448947906494,0.4016537070274353,0.3838025629520416,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.7238772511482239,0.2728693783283233,1.2467563152313232,287.08953857421875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2480773925781,287.0897216796875,1.0,0.6413295865058899,1.0,1.0,0.0,1.0,-3.327157735824585,3.327148914337158,8.907804840418976e-06,2.5727407932281494,0.5967616438865662,0.5967616438865662,0.0,204.0915679931641,193.0,18121.4296875,-0.0,3265.392333984375,1.0,283.1499938964844,286.4934997558594,290.4880676269531,291.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17944.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239842176437378,1.0,0.0,0.0,1.2952364683151243,1.2952419519424438,1.1194161686489681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.219970703125,0.0,104.11791229248048,1895.4371337890625,0.0,1070.333984375,0.3692508935928345,1.0,0.0,3.0,1.0,0.0
12318480,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8162839412689209,0.396460086107254,0.3600326478481293,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8696337342262268,0.48518767952919,0.4622500240802765,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8493645787239075,0.4511085748672485,0.3177880644798279,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8194448947906494,0.4016537070274353,0.3838025629520416,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.7238772511482239,0.2728693783283233,1.2467563152313232,287.08953857421875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2480773925781,287.0897216796875,1.0,0.6413295865058899,1.0,1.0,0.0,1.0,-3.327157735824585,3.327148914337158,8.907804840418976e-06,2.5727407932281494,0.5967616438865662,0.5967616438865662,0.0,204.0915679931641,193.0,18121.4296875,-0.0,3265.392333984375,1.0,283.1499938964844,286.4934997558594,290.4880676269531,291.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17944.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239842176437378,1.0,0.0,0.0,1.2952364683151243,1.2952419519424438,1.1194161686489681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.219970703125,0.0,104.11791229248048,1895.4371337890625,0.0,1070.333984375,0.3692508935928345,1.0,0.0,3.0,1.0,0.0
12318540,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8229601979255676,0.3970735669136047,0.3603346049785614,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8776796460151672,0.4865392744541168,0.4632632136344909,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8569991588592529,0.4525191187858581,0.3185777962207794,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8266376256942749,0.4031240046024322,0.3849284946918487,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.7298656702041626,0.2735827267169952,1.2487083673477173,287.0927429199219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.09283447265625,1.0,0.6387209296226501,1.0,1.0,0.0,1.0,-3.333392381668091,3.333383321762085,8.941422493080609e-06,2.5776400566101074,0.5977649688720703,0.5977649688720703,0.0,197.97732543945312,181.0,18175.66015625,-0.0,3244.6806640625,1.0,283.1499938964844,286.49493408203125,290.5120849609375,291.7519226074219,293.1499938964844,293.1499938964844,283.1499938964844,17926.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245404481887817,1.0,0.0,0.0,1.2986798286437988,1.2986851930618286,1.1253758458451557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.966796875,0.0,104.64865112304688,1895.4371337890625,0.0,1073.7999267578125,0.3698411881923675,1.0,0.0,3.0,1.0,0.0
12318600,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8229601979255676,0.3970735669136047,0.3603346049785614,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8776796460151672,0.4865392744541168,0.4632632136344909,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8569991588592529,0.4525191187858581,0.3185777962207794,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8266376256942749,0.4031240046024322,0.3849284946918487,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.7298656702041626,0.2735827267169952,1.2487083673477173,287.0927429199219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.09283447265625,1.0,0.6387209296226501,1.0,1.0,0.0,1.0,-3.333392381668091,3.333383321762085,8.941422493080609e-06,2.5776400566101074,0.5977649688720703,0.5977649688720703,0.0,197.97732543945312,181.0,18175.66015625,-0.0,3244.6806640625,1.0,283.1499938964844,286.49493408203125,290.5120849609375,291.7519226074219,293.1499938964844,293.1499938964844,283.1499938964844,17926.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245404481887817,1.0,0.0,0.0,1.2986798286437988,1.2986851930618286,1.1253758458451557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.966796875,0.0,104.64865112304688,1895.4371337890625,0.0,1073.7999267578125,0.3698411881923675,1.0,0.0,3.0,1.0,0.0
12318660,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8328355550765991,0.3976981043815613,0.3605506122112274,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8896628618240356,0.487887442111969,0.4641713201999664,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.868429958820343,0.4539288580417633,0.3192913830280304,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8371123671531677,0.404597669839859,0.3859551250934601,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.7387256026268005,0.2743225693702698,1.2502915859222412,287.0946960449219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0947570800781,1.0,0.6346127986907959,1.0,1.0,0.0,1.0,-3.338742017745972,3.338732957839966,8.970316230261233e-06,2.5818426609039307,0.5989798307418823,0.5989798307418823,0.0,189.1791534423828,169.0,18235.11328125,-0.0,3206.599365234375,1.0,283.1499938964844,286.4950866699219,290.5370178222656,291.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,17907.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62508225440979,1.0,0.0,0.0,1.302968978881836,1.3029744625091553,1.132821765281733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.1767578125,0.0,105.32212829589844,1895.4371337890625,0.0,1077.1832275390625,0.3705885708332062,1.0,0.0,3.0,1.0,0.0
12318720,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8328355550765991,0.3976981043815613,0.3605506122112274,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8896628618240356,0.487887442111969,0.4641713201999664,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.868429958820343,0.4539288580417633,0.3192913830280304,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8371123671531677,0.404597669839859,0.3859551250934601,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.7387256026268005,0.2743225693702698,1.2502915859222412,287.0946960449219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0947570800781,1.0,0.6346127986907959,1.0,1.0,0.0,1.0,-3.338742017745972,3.338732957839966,8.970316230261233e-06,2.5818426609039307,0.5989798307418823,0.5989798307418823,0.0,189.1791534423828,169.0,18235.11328125,-0.0,3206.599365234375,1.0,283.1499938964844,286.4950866699219,290.5370178222656,291.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,17907.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62508225440979,1.0,0.0,0.0,1.302968978881836,1.3029744625091553,1.132821765281733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.1767578125,0.0,105.32212829589844,1895.4371337890625,0.0,1077.1832275390625,0.3705885708332062,1.0,0.0,3.0,1.0,0.0
12318780,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.845517098903656,0.3983200788497925,0.3607142865657806,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.9049103856086732,0.489221841096878,0.4650131165981293,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8831446766853333,0.455328106880188,0.3199581801891327,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8505334854125977,0.4060652554035187,0.3869224786758423,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7501617670059204,0.2750788033008575,1.2516953945159912,287.0956726074219,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.095703125,1.0,0.6296833753585815,1.0,1.0,0.0,1.0,-3.3436052799224854,3.3435962200164795,8.99662063602591e-06,2.5856621265411377,0.6004294753074646,0.6004294753074646,0.0,178.94390869140625,157.0,18301.62890625,-0.0,3159.100830078125,1.0,283.1499938964844,286.494140625,290.56304931640625,291.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17887.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256774067878723,1.0,0.0,0.0,1.3081809282302856,1.308186411857605,1.1419025724990209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.97802734375,0.0,106.15177154541016,1895.4371337890625,0.0,1080.908935546875,0.3715063333511352,1.0,0.0,3.0,1.0,0.0
12318840,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.845517098903656,0.3983200788497925,0.3607142865657806,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.9049103856086732,0.489221841096878,0.4650131165981293,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8831446766853333,0.455328106880188,0.3199581801891327,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8505334854125977,0.4060652554035187,0.3869224786758423,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7501617670059204,0.2750788033008575,1.2516953945159912,287.0956726074219,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.095703125,1.0,0.6296833753585815,1.0,1.0,0.0,1.0,-3.3436052799224854,3.3435962200164795,8.99662063602591e-06,2.5856621265411377,0.6004294753074646,0.6004294753074646,0.0,178.94390869140625,157.0,18301.62890625,-0.0,3159.100830078125,1.0,283.1499938964844,286.494140625,290.56304931640625,291.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17887.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256774067878723,1.0,0.0,0.0,1.3081809282302856,1.308186411857605,1.1419025724990209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.97802734375,0.0,106.15177154541016,1895.4371337890625,0.0,1080.908935546875,0.3715063333511352,1.0,0.0,3.0,1.0,0.0
12318900,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.8529999256134033,0.3986263275146484,0.3607807159423828,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.9142978191375732,0.4898805618286133,0.4654141068458557,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.8917174339294434,0.4560205340385437,0.3202777802944183,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.8584375977516174,0.4067935347557068,0.387389063835144,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.7569233775138855,0.2754597961902618,1.2523545026779177,287.0958251953125,286.9873962402344,292.5069580078125,287.5732421875,292.5067443847656,297.2405090332031,287.0958251953125,1.0,0.627023458480835,1.0,1.0,0.0,1.0,-3.3459060192108154,3.3458969593048096,9.009078894450797e-06,2.5874691009521484,0.601254403591156,0.601254403591156,0.0,173.49822998046875,157.0,18338.060546875,-0.0,3133.1328125,1.0,283.1499938964844,286.49322509765625,290.5764465332031,291.8260192871094,293.1499938964844,293.1499938964844,283.1499938964844,17876.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260184645652771,1.0,0.0,0.0,1.3111813068389893,1.311186671257019,1.1471465199974773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.130859375,0.0,106.6338348388672,1895.4371337890625,0.0,1083.0477294921875,0.3720380365848541,1.0,0.0,3.0,1.0,0.0
12318960,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8613085746765137,0.3989281952381134,0.3608390986919403,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.925037920475006,0.4905328452587127,0.4658046364784241,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.9010856747627258,0.4567073583602905,0.3205901980400085,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8671921491622925,0.40751713514328,0.3878468573093414,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.7644303441047668,0.2758410274982452,1.252993941307068,287.0957336425781,286.9780578613281,292.51446533203125,287.5865783691406,292.5142517089844,297.2396545410156,287.0957336425781,1.0,0.624282717704773,1.0,1.0,0.0,1.0,-3.3481411933898926,3.3481321334838867,9.0211888164049e-06,2.589224338531494,0.6021441221237183,0.6021441221237183,0.0,167.92596435546875,145.0,18376.525390625,-0.0,3106.259033203125,1.0,283.1499938964844,286.4920654296875,290.5901184082031,291.84197998046875,293.1499938964844,293.1499938964844,283.1499938964844,17865.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263913512229919,1.0,0.0,0.0,1.3144338130950928,1.3144391775131226,1.152844788521179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.4365234375,0.0,107.15951538085938,1895.4371337890625,0.0,1085.3900146484375,0.3726165890693664,1.0,0.0,3.0,1.0,0.0
12319020,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8807319402694702,0.3995170295238495,0.3609345257282257,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.9493706226348876,0.491816759109497,0.4665578007698059,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.9241049289703368,0.4580625593662262,0.3211959898471832,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.88753342628479,0.4089485108852386,0.3887390494346618,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.7819388508796692,0.2766009271144867,1.2542222738265991,287.094970703125,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.0949401855469,1.0,0.6186314821243286,1.0,1.0,0.0,1.0,-3.35244083404541,3.3524320125579834,9.04450826055836e-06,2.5926008224487305,0.6041220426559448,0.6041220426559448,0.0,156.53562927246094,133.0,18460.05859375,-0.0,3050.6181640625,1.0,283.1499938964844,286.489013671875,290.6180725097656,291.8749084472656,293.1499938964844,293.1499938964844,283.1499938964844,17840.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272363662719727,1.0,0.0,0.0,1.321709394454956,1.3217148780822754,1.1656425158435013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.51806640625,0.0,108.34532165527344,1895.4371337890625,0.0,1090.7108154296875,0.3739166557788849,1.0,0.0,3.0,1.0,0.0
12319080,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8807319402694702,0.3995170295238495,0.3609345257282257,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.9493706226348876,0.491816759109497,0.4665578007698059,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.9241049289703368,0.4580625593662262,0.3211959898471832,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.88753342628479,0.4089485108852386,0.3887390494346618,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.7819388508796692,0.2766009271144867,1.2542222738265991,287.094970703125,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.0949401855469,1.0,0.6186314821243286,1.0,1.0,0.0,1.0,-3.35244083404541,3.3524320125579834,9.04450826055836e-06,2.5926008224487305,0.6041220426559448,0.6041220426559448,0.0,156.53562927246094,133.0,18460.05859375,-0.0,3050.6181640625,1.0,283.1499938964844,286.489013671875,290.6180725097656,291.8749084472656,293.1499938964844,293.1499938964844,283.1499938964844,17840.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272363662719727,1.0,0.0,0.0,1.321709394454956,1.3217148780822754,1.1656425158435013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.51806640625,0.0,108.34532165527344,1895.4371337890625,0.0,1090.7108154296875,0.3739166557788849,1.0,0.0,3.0,1.0,0.0
12319140,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.904618203639984,0.4000787734985351,0.3609986901283264,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9754621982574464,0.4930649995803833,0.467270016670227,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9526056051254272,0.4593855142593384,0.3217738568782806,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9127634167671204,0.4103512763977051,0.389596939086914,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931701660156,0.8033266067504883,0.2773517668247223,1.255375623703003,287.0931396484375,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2362976074219,287.0930480957031,1.0,0.6127981543540955,1.0,1.0,0.0,1.0,-3.3564887046813965,3.35647964477539,9.06648983800551e-06,2.5957798957824707,0.606416642665863,0.606416642665863,0.0,144.9111328125,136.0,18553.599609375,-0.0,2992.937255859375,1.0,283.1499938964844,286.4847106933594,290.6469116210937,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17814.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282630562782288,1.0,0.0,0.0,1.330241084098816,1.3302465677261353,1.1807396305130169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.30078125,0.0,109.7536849975586,1895.4371337890625,0.0,1097.2001953125,0.3754515349864959,1.0,0.0,3.0,1.0,0.0
