time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319200,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.904618203639984,0.4000787734985351,0.3609986901283264,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9754621982574464,0.4930649995803833,0.467270016670227,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9526056051254272,0.4593855142593384,0.3217738568782806,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9127634167671204,0.4103512763977051,0.389596939086914,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931701660156,0.8033266067504883,0.2773517668247223,1.255375623703003,287.0931396484375,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2362976074219,287.0930480957031,1.0,0.6127981543540955,1.0,1.0,0.0,1.0,-3.3564887046813965,3.35647964477539,9.06648983800551e-06,2.5957798957824707,0.606416642665863,0.606416642665863,0.0,144.9111328125,136.0,18553.599609375,-0.0,2992.937255859375,1.0,283.1499938964844,286.4847106933594,290.6469116210937,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17814.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282630562782288,1.0,0.0,0.0,1.330241084098816,1.3302465677261353,1.1807396305130169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.30078125,0.0,109.7536849975586,1895.4371337890625,0.0,1097.2001953125,0.3754515349864959,1.0,0.0,3.0,1.0,0.0
12319260,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9185121655464172,0.400597333908081,0.3612709939479828,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9875931739807128,0.4942709803581238,0.4681989848613739,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9668667912483216,0.4606657326221466,0.3225125074386596,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9280366897583008,0.4117169082164764,0.3906767666339874,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.8146252632141113,0.2780803442001343,1.257651925086975,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0914001464844,1.0,0.611179769039154,1.0,1.0,0.0,1.0,-3.362854480743408,3.3628454208374023,9.100900570047088e-06,2.600698232650757,0.6090010404586792,0.6090010404586792,0.0,139.76809692382812,139.0,18662.4453125,-0.0,2977.36181640625,1.0,283.1499938964844,286.4800109863281,290.6750793457031,291.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17784.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299033761024475,1.0,0.0,0.0,1.3399258852005005,1.3399314880371094,1.1979949476881302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.55078125,0.0,111.37272644042967,1895.4371337890625,0.0,1107.6241455078125,0.377204030752182,1.0,0.0,3.0,1.0,0.0
12319320,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9185121655464172,0.400597333908081,0.3612709939479828,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9875931739807128,0.4942709803581238,0.4681989848613739,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9668667912483216,0.4606657326221466,0.3225125074386596,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9280366897583008,0.4117169082164764,0.3906767666339874,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.8146252632141113,0.2780803442001343,1.257651925086975,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0914001464844,1.0,0.611179769039154,1.0,1.0,0.0,1.0,-3.362854480743408,3.3628454208374023,9.100900570047088e-06,2.600698232650757,0.6090010404586792,0.6090010404586792,0.0,139.76809692382812,139.0,18662.4453125,-0.0,2977.36181640625,1.0,283.1499938964844,286.4800109863281,290.6750793457031,291.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17784.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299033761024475,1.0,0.0,0.0,1.3399258852005005,1.3399314880371094,1.1979949476881302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.55078125,0.0,111.37272644042967,1895.4371337890625,0.0,1107.6241455078125,0.377204030752182,1.0,0.0,3.0,1.0,0.0
12319380,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.923179030418396,0.400997906923294,0.3615873157978058,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.9913616180419922,0.4953108727931976,0.4691291451454162,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.97146075963974,0.4617696404457092,0.3232453167438507,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9334524869918824,0.412907212972641,0.3917492628097534,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892333984375,0.8183092474937439,0.2786959707736969,1.2601758241653442,287.08917236328125,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2323913574219,287.089111328125,1.0,0.6114910244941711,1.0,1.0,0.0,1.0,-3.3695597648620605,3.3695507049560547,9.137282177107409e-06,2.6059038639068604,0.611644983291626,0.611644983291626,0.0,138.50784301757812,139.0,18771.373046875,-0.0,2984.793701171875,1.0,283.1499938964844,286.4747619628906,290.6961669921875,291.9737854003906,293.1499938964844,293.1499938964844,283.1499938964844,17757.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323928236961365,1.0,0.0,0.0,1.3499970436096191,1.350002646446228,1.2160714391029614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.0458984375,0.0,113.08432006835938,1895.4371337890625,0.0,1123.5740966796875,0.3790422081947326,1.0,0.0,3.0,1.0,0.0
12319440,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9233421683311462,0.4010294079780578,0.3616151511669159,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9915046691894532,0.4953981041908264,0.4692105650901794,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9716402888298036,0.4618622362613678,0.3233092725276947,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.93367600440979,0.4130076766014099,0.3918431997299194,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.8184525370597839,0.2787469029426574,1.260400414466858,287.08892822265625,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2322082519531,287.0888366699219,1.0,0.6115659475326538,1.0,1.0,0.0,1.0,-3.3701512813568115,3.3701419830322266,9.140493602899367e-06,2.606362819671631,0.6118852496147156,0.6118852496147156,0.0,138.4867706298828,142.0,18781.109375,-0.0,2985.96875,1.0,283.1499938964844,286.4742431640625,290.6976928710937,291.97607421875,293.1499938964844,293.1499938964844,283.1499938964844,17754.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326442956924438,1.0,0.0,0.0,1.3509198427200315,1.3509254455566406,1.2177343933217344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.89404296875,0.0,113.24256896972656,1895.4371337890625,0.0,1125.194091796875,0.3792114555835724,1.0,0.0,3.0,1.0,0.0
12319500,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.923432230949402,0.4012117087841034,0.3617881238460541,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9917264580726624,0.4959292709827423,0.4697191119194031,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.971953511238098,0.4624259769916534,0.3237082362174988,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9341359734535216,0.4136221408843994,0.3924305140972137,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.8186827301979065,0.2790536880493164,1.261813759803772,287.0870666503906,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2308654785156,287.0869445800781,1.0,0.6122073531150818,1.0,1.0,0.0,1.0,-3.373856782913208,3.373847723007202,9.16062981559662e-06,2.6092374324798584,0.6134318709373474,0.6134318709373474,0.0,138.6820831298828,142.0,18843.021484375,-0.0,2995.22412109375,1.0,283.1499938964844,286.4706726074219,290.7059326171875,291.9891357421875,293.1499938964844,293.1499938964844,283.1499938964844,17740.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343237161636353,1.0,0.0,0.0,1.3568930625915527,1.3568986654281616,1.2285269690437417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.89599609375,0.0,114.27301025390624,1895.4371337890625,0.0,1136.0531005859375,0.3803102970123291,1.0,0.0,3.0,1.0,0.0
12319560,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.922520101070404,0.4013732075691223,0.3619554936885834,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0847473144531,0.9912242293357848,0.4964396059513092,0.4702220261096954,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9713959097862244,0.4629677832126617,0.3241021931171417,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.933584988117218,0.4142169058322906,0.3930131196975708,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848083496094,0.8181946873664856,0.2793436348438263,1.2632173299789429,287.0847473144531,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2294311523437,287.0845947265625,1.0,0.6130275726318359,1.0,1.0,0.0,1.0,-3.377525568008423,3.377516508102417,9.180580491374712e-06,2.612081527709961,0.6150410175323486,0.6150410175323486,0.0,139.22763061523438,145.0,18906.259765625,-0.0,3006.43603515625,1.0,283.1499938964844,286.4666748046875,290.7121276855469,292.000244140625,293.1499938964844,293.1499938964844,283.1499938964844,17725.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361305117607117,1.0,0.0,0.0,1.3631582260131836,1.3631638288497925,1.2398979265526577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.43359375,0.0,115.36427307128906,1895.4371337890625,0.0,1147.8140869140625,0.3814683854579925,1.0,0.0,3.0,1.0,0.0
12319620,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9187127351760864,0.4016377031803131,0.3622640371322632,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.9887262582778932,0.497398316860199,0.4711983799934387,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9684996604919434,0.4639891982078552,0.3248672783374786,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.930454969406128,0.4153496623039245,0.3941529393196106,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.8157676458358765,0.2798757553100586,1.2659423351287842,287.0788879394531,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22625732421875,287.07867431640625,1.0,0.6150087118148804,1.0,1.0,0.0,1.0,-3.384639978408813,3.3846306800842285,9.219311323249713e-06,2.617588996887207,0.6184327006340027,0.6184327006340027,0.0,141.03004455566406,148.0,19036.0234375,-0.0,3032.543701171875,1.0,283.1499938964844,286.4573669433594,290.71875,292.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,17698.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399587392807007,1.0,0.0,0.0,1.376514911651611,1.3765205144882202,1.264314875015771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.1767578125,0.0,117.72541809082033,1895.4371337890625,0.0,1172.9986572265625,0.3839543163776397,1.0,0.0,3.0,1.0,0.0
12319680,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9187127351760864,0.4016377031803131,0.3622640371322632,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.9887262582778932,0.497398316860199,0.4711983799934387,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9684996604919434,0.4639891982078552,0.3248672783374786,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.930454969406128,0.4153496623039245,0.3941529393196106,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.8157676458358765,0.2798757553100586,1.2659423351287842,287.0788879394531,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22625732421875,287.07867431640625,1.0,0.6150087118148804,1.0,1.0,0.0,1.0,-3.384639978408813,3.3846306800842285,9.219311323249713e-06,2.617588996887207,0.6184327006340027,0.6184327006340027,0.0,141.03004455566406,148.0,19036.0234375,-0.0,3032.543701171875,1.0,283.1499938964844,286.4573669433594,290.71875,292.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,17698.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399587392807007,1.0,0.0,0.0,1.376514911651611,1.3765205144882202,1.264314875015771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.1767578125,0.0,117.72541809082033,1895.4371337890625,0.0,1172.9986572265625,0.3839543163776397,1.0,0.0,3.0,1.0,0.0
12319740,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9133659601211548,0.4018275737762451,0.3625286221504211,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9848856329917908,0.4982739388942718,0.4721216559410095,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9640440940856934,0.4649303555488586,0.3255945146083832,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.925665020942688,0.4164086878299713,0.3952477276325226,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.812109649181366,0.280347466468811,1.2685106992721558,287.0713806152344,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2227783203125,287.07110595703125,1.0,0.6172522902488708,1.0,1.0,0.0,1.0,-3.3913493156433105,3.3913400173187256,9.255882105208002e-06,2.622771978378296,0.622040867805481,0.622040867805481,0.0,143.44784545898438,151.0,19169.451171875,-0.0,3061.417236328125,1.0,283.1499938964844,286.44635009765625,290.71844482421875,292.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17671.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643892228603363,1.0,0.0,0.0,1.390925645828247,1.3909313678741455,1.2909258373383636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.302734375,0.0,120.3243637084961,1895.4371337890625,0.0,1199.247314453125,0.3866598010063171,1.0,0.0,3.0,1.0,0.0
12319800,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9133659601211548,0.4018275737762451,0.3625286221504211,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9848856329917908,0.4982739388942718,0.4721216559410095,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9640440940856934,0.4649303555488586,0.3255945146083832,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.925665020942688,0.4164086878299713,0.3952477276325226,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.812109649181366,0.280347466468811,1.2685106992721558,287.0713806152344,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2227783203125,287.07110595703125,1.0,0.6172522902488708,1.0,1.0,0.0,1.0,-3.3913493156433105,3.3913400173187256,9.255882105208002e-06,2.622771978378296,0.622040867805481,0.622040867805481,0.0,143.44784545898438,151.0,19169.451171875,-0.0,3061.417236328125,1.0,283.1499938964844,286.44635009765625,290.71844482421875,292.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17671.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643892228603363,1.0,0.0,0.0,1.390925645828247,1.3909313678741455,1.2909258373383636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.302734375,0.0,120.3243637084961,1895.4371337890625,0.0,1199.247314453125,0.3866598010063171,1.0,0.0,3.0,1.0,0.0
12319860,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.9074500203132628,0.4019463658332824,0.3627424836158752,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.9802394509315492,0.4990687966346741,0.4729826152324676,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9587087035179138,0.4657938182353973,0.3262779116630554,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9201059341430664,0.4173962771892547,0.3962890207767486,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.8077700138092041,0.2807623445987701,1.2708884477615356,287.062255859375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2190856933594,287.0619201660156,1.0,0.6196025609970093,1.0,1.0,0.0,1.0,-3.397576808929444,3.3975675106048584,9.289858098782132e-06,2.627570152282715,0.6258479356765747,0.6258479356765747,0.0,146.20669555664062,154.0,19305.8125,-0.0,3091.29931640625,1.0,283.1499938964844,286.4336853027344,290.7123718261719,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17646.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478090286254883,1.0,0.0,0.0,1.4063293933868408,1.4063351154327393,1.3196766701639717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.07373046875,0.0,123.15997314453124,1895.4371337890625,0.0,1225.75146484375,0.3895755112171173,1.0,0.0,3.0,1.0,0.0
12319920,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.9074500203132628,0.4019463658332824,0.3627424836158752,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.9802394509315492,0.4990687966346741,0.4729826152324676,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9587087035179138,0.4657938182353973,0.3262779116630554,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9201059341430664,0.4173962771892547,0.3962890207767486,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.8077700138092041,0.2807623445987701,1.2708884477615356,287.062255859375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2190856933594,287.0619201660156,1.0,0.6196025609970093,1.0,1.0,0.0,1.0,-3.397576808929444,3.3975675106048584,9.289858098782132e-06,2.627570152282715,0.6258479356765747,0.6258479356765747,0.0,146.20669555664062,154.0,19305.8125,-0.0,3091.29931640625,1.0,283.1499938964844,286.4336853027344,290.7123718261719,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17646.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478090286254883,1.0,0.0,0.0,1.4063293933868408,1.4063351154327393,1.3196766701639717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.07373046875,0.0,123.15997314453124,1895.4371337890625,0.0,1225.75146484375,0.3895755112171173,1.0,0.0,3.0,1.0,0.0
12319980,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9015722274780272,0.4019976258277893,0.3629032075405121,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9751056432724,0.4997864365577698,0.4737786948680877,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.952897608280182,0.466582328081131,0.3269150257110595,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9143173694610596,0.4183152616024017,0.3972735106945038,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.8030470609664917,0.2811241149902344,1.273064136505127,287.0516967773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152099609375,287.0513000488281,1.0,0.6219736933708191,1.0,1.0,0.0,1.0,-3.4032952785491943,3.4032859802246094,9.321074685431086e-06,2.6319618225097656,0.6298352479934692,0.6298352479934692,0.0,149.15037536621094,157.0,19444.48046875,-0.0,3121.215576171875,1.0,283.1499938964844,286.4195556640625,290.7015075683594,292.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17623.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516869068145752,1.0,0.0,0.0,1.4226535558700562,1.422659397125244,1.3504912033113214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.71533203125,0.0,126.22865295410156,1895.4371337890625,0.0,1252.3470458984375,0.3926894664764404,1.0,0.0,3.0,1.0,0.0
12320040,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9015722274780272,0.4019976258277893,0.3629032075405121,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9751056432724,0.4997864365577698,0.4737786948680877,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.952897608280182,0.466582328081131,0.3269150257110595,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9143173694610596,0.4183152616024017,0.3972735106945038,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.8030470609664917,0.2811241149902344,1.273064136505127,287.0516967773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152099609375,287.0513000488281,1.0,0.6219736933708191,1.0,1.0,0.0,1.0,-3.4032952785491943,3.4032859802246094,9.321074685431086e-06,2.6319618225097656,0.6298352479934692,0.6298352479934692,0.0,149.15037536621094,157.0,19444.48046875,-0.0,3121.215576171875,1.0,283.1499938964844,286.4195556640625,290.7015075683594,292.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17623.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516869068145752,1.0,0.0,0.0,1.4226535558700562,1.422659397125244,1.3504912033113214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.71533203125,0.0,126.22865295410156,1895.4371337890625,0.0,1252.3470458984375,0.3926894664764404,1.0,0.0,3.0,1.0,0.0
12320100,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.8986645936965942,0.4019970893859863,0.3629619479179382,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.9724115133285522,0.5001149773597717,0.4741502106189728,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.9498858451843262,0.4669471979141235,0.3272145986557007,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.9114378094673156,0.4187479317188263,0.3977423906326294,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8006375432014465,0.2812847197055816,1.274069905281067,287.0458679199219,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2132263183594,287.0454406738281,1.0,0.6231507062911987,1.0,1.0,0.0,1.0,-3.405946731567383,3.405937433242798,9.335551112599204e-06,2.6339921951293945,0.6318956017494202,0.6318956017494202,0.0,150.6646270751953,157.0,19514.583984375,-0.0,3135.988037109375,1.0,283.1499938964844,286.4119567871094,290.69439697265625,292.0252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17612.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536026000976562,1.0,0.0,0.0,1.431163311004639,1.4311691522598269,1.3666956988345194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.142578125,0.0,127.85441589355467,1895.4371337890625,0.0,1265.61376953125,0.394322007894516,1.0,0.0,3.0,1.0,0.0
12320160,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.039794921875,0.8957657217979431,0.4019812643527984,0.3630077540874481,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.9696625471115112,0.5004256367683411,0.4745057821273803,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.9468409419059752,0.4672947525978088,0.3275027573108673,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.9086171984672546,0.4191648066043854,0.3981972634792328,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398864746094,0.7982311248779297,0.281433641910553,1.275026798248291,287.03973388671875,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.21124267578125,287.039306640625,1.0,0.6243178248405457,1.0,1.0,0.0,1.0,-3.4084744453430176,3.4084651470184326,9.349350875709206e-06,2.6359236240386963,0.6339932084083557,0.6339932084083557,0.0,152.19509887695312,160.0,19585.033203125,-0.0,3150.59716796875,1.0,283.1499938964844,286.4040222167969,290.6864013671875,292.0218200683594,293.1499938964844,293.1499938964844,283.1499938964844,17601.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555171012878418,1.0,0.0,0.0,1.4398691654205322,1.4398750066757202,1.3833735579282802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.35546875,0.0,129.53555297851562,1895.4371337890625,0.0,1278.9560546875,0.3959980607032776,1.0,0.0,3.0,1.0,0.0
12320220,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.8900286555290222,0.4019021093845367,0.3630585074424743,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.9640382528305054,0.5009909868240356,0.4751661717891693,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9407035708427428,0.4679356813430786,0.3280427753925323,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9032313227653505,0.4199491739273071,0.3990623354911804,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267639160156,0.793457567691803,0.2816954255104065,1.2767871618270874,287.0265808105469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0260925292969,1.0,0.6266114711761475,1.0,1.0,0.0,1.0,-3.413137674331665,3.413128137588501,9.374799446959514e-06,2.6394731998443604,0.6383001208305359,0.6383001208305359,0.0,155.28890991210938,163.0,19726.904296875,-0.0,3179.17822265625,1.0,283.1499938964844,286.3872985839844,290.66778564453125,292.0121765136719,293.1499938964844,293.1499938964844,283.1499938964844,17580.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593309044837952,1.0,0.0,0.0,1.4578782320022583,1.4578841924667358,1.4181949836711285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.140625,0.0,133.0713348388672,1895.4371337890625,0.0,1305.7808837890625,0.399483323097229,1.0,0.0,3.0,1.0,0.0
12320280,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.8900286555290222,0.4019021093845367,0.3630585074424743,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.9640382528305054,0.5009909868240356,0.4751661717891693,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9407035708427428,0.4679356813430786,0.3280427753925323,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9032313227653505,0.4199491739273071,0.3990623354911804,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267639160156,0.793457567691803,0.2816954255104065,1.2767871618270874,287.0265808105469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0260925292969,1.0,0.6266114711761475,1.0,1.0,0.0,1.0,-3.413137674331665,3.413128137588501,9.374799446959514e-06,2.6394731998443604,0.6383001208305359,0.6383001208305359,0.0,155.28890991210938,163.0,19726.904296875,-0.0,3179.17822265625,1.0,283.1499938964844,286.3872985839844,290.66778564453125,292.0121765136719,293.1499938964844,293.1499938964844,283.1499938964844,17580.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593309044837952,1.0,0.0,0.0,1.4578782320022583,1.4578841924667358,1.4181949836711285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.140625,0.0,133.0713348388672,1895.4371337890625,0.0,1305.7808837890625,0.399483323097229,1.0,0.0,3.0,1.0,0.0
12320340,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.8844205737113953,0.4017647504806518,0.3630587458610534,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9583083391189576,0.5014873147010803,0.4757632911205292,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9345861673355104,0.4685097336769104,0.3285375535488128,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8981424570083618,0.420672595500946,0.399871677160263,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.788779079914093,0.2819133698940277,1.2783584594726562,287.0124206542969,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01190185546875,1.0,0.6288465261459351,1.0,1.0,0.0,1.0,-3.4173147678375244,3.4173054695129395,9.397575922776014e-06,2.642634153366089,0.6427377462387085,0.6427377462387085,0.0,158.40765380859375,166.0,19869.56640625,-0.0,3206.87158203125,1.0,283.1499938964844,286.3695068359375,290.6461181640625,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17561.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631380915641785,1.0,0.0,0.0,1.4765949249267578,1.476601004600525,1.4548432147876158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.177734375,0.0,136.828125,1895.4371337890625,0.0,1332.882080078125,0.4031293392181396,1.0,0.0,3.0,1.0,0.0
12320400,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.8844205737113953,0.4017647504806518,0.3630587458610534,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9583083391189576,0.5014873147010803,0.4757632911205292,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9345861673355104,0.4685097336769104,0.3285375535488128,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8981424570083618,0.420672595500946,0.399871677160263,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.788779079914093,0.2819133698940277,1.2783584594726562,287.0124206542969,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01190185546875,1.0,0.6288465261459351,1.0,1.0,0.0,1.0,-3.4173147678375244,3.4173054695129395,9.397575922776014e-06,2.642634153366089,0.6427377462387085,0.6427377462387085,0.0,158.40765380859375,166.0,19869.56640625,-0.0,3206.87158203125,1.0,283.1499938964844,286.3695068359375,290.6461181640625,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17561.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631380915641785,1.0,0.0,0.0,1.4765949249267578,1.476601004600525,1.4548432147876158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.177734375,0.0,136.828125,1895.4371337890625,0.0,1332.882080078125,0.4031293392181396,1.0,0.0,3.0,1.0,0.0
12320460,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8789653778076172,0.4015685319900512,0.3630073070526123,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9525206089019777,0.5019127726554871,0.4762950241565704,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.928556740283966,0.4690154790878296,0.328985720872879,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8931780457496643,0.4213335812091827,0.400623470544815,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.7842168211936951,0.2820872366428375,1.27973735332489,286.9972839355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.99676513671875,1.0,0.6310150623321533,1.0,1.0,0.0,1.0,-3.420994758605957,3.420985460281372,9.41760663408786e-06,2.645397424697876,0.6473010182380676,0.6473010182380676,0.0,161.53775024414062,169.0,20012.84375,-0.0,3233.55712890625,1.0,283.1499938964844,286.3507995605469,290.6216735839844,291.9837951660156,293.1499938964844,293.1499938964844,283.1499938964844,17542.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669095158576965,1.0,0.0,0.0,1.4960066080093384,1.4960126876831057,1.4933458203358898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.52490234375,0.0,140.8138885498047,1895.4371337890625,0.0,1360.04052734375,0.406934916973114,1.0,0.0,3.0,1.0,0.0
12320520,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8789653778076172,0.4015685319900512,0.3630073070526123,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9525206089019777,0.5019127726554871,0.4762950241565704,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.928556740283966,0.4690154790878296,0.328985720872879,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8931780457496643,0.4213335812091827,0.400623470544815,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.7842168211936951,0.2820872366428375,1.27973735332489,286.9972839355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.99676513671875,1.0,0.6310150623321533,1.0,1.0,0.0,1.0,-3.420994758605957,3.420985460281372,9.41760663408786e-06,2.645397424697876,0.6473010182380676,0.6473010182380676,0.0,161.53775024414062,169.0,20012.84375,-0.0,3233.55712890625,1.0,283.1499938964844,286.3507995605469,290.6216735839844,291.9837951660156,293.1499938964844,293.1499938964844,283.1499938964844,17542.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669095158576965,1.0,0.0,0.0,1.4960066080093384,1.4960126876831057,1.4933458203358898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.52490234375,0.0,140.8138885498047,1895.4371337890625,0.0,1360.04052734375,0.406934916973114,1.0,0.0,3.0,1.0,0.0
12320580,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8736792802810669,0.4013186693191528,0.3629086017608642,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.9467211961746216,0.5022729635238647,0.476766288280487,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.922680139541626,0.469458520412445,0.3293909430503845,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8883528113365173,0.4219370782375335,0.4013219773769378,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.7797858715057373,0.2822210192680359,1.2809405326843262,286.9813842773437,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9808044433594,1.0,0.6331192255020142,1.0,1.0,0.0,1.0,-3.424217700958252,3.424208402633667,9.435107131139375e-06,2.6477949619293213,0.651973307132721,0.651973307132721,0.0,164.67222595214844,172.0,20156.2109375,-0.0,3259.272705078125,1.0,283.1499938964844,286.33123779296875,290.5950622558594,291.9658203125,293.1499938964844,293.1499938964844,283.1499938964844,17525.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706385016441345,1.0,0.0,0.0,1.5160266160964966,1.5160328149795532,1.5335822922679657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.3203125,0.0,145.01954650878906,1895.4371337890625,0.0,1387.1927490234375,0.4108836352825165,1.0,0.0,3.0,1.0,0.0
12320640,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8736792802810669,0.4013186693191528,0.3629086017608642,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.9467211961746216,0.5022729635238647,0.476766288280487,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.922680139541626,0.469458520412445,0.3293909430503845,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8883528113365173,0.4219370782375335,0.4013219773769378,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.7797858715057373,0.2822210192680359,1.2809405326843262,286.9813842773437,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9808044433594,1.0,0.6331192255020142,1.0,1.0,0.0,1.0,-3.424217700958252,3.424208402633667,9.435107131139375e-06,2.6477949619293213,0.651973307132721,0.651973307132721,0.0,164.67222595214844,172.0,20156.2109375,-0.0,3259.272705078125,1.0,283.1499938964844,286.33123779296875,290.5950622558594,291.9658203125,293.1499938964844,293.1499938964844,283.1499938964844,17525.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706385016441345,1.0,0.0,0.0,1.5160266160964966,1.5160328149795532,1.5335822922679657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.3203125,0.0,145.01954650878906,1895.4371337890625,0.0,1387.1927490234375,0.4108836352825165,1.0,0.0,3.0,1.0,0.0
12320700,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.8711007237434387,0.4011739492416382,0.3628417253494262,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.943828284740448,0.5024288296699524,0.4769793152809143,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9198160171508788,0.4696567356586456,0.3295775055885315,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97320556640625,0.8859935402870178,0.4222173690795898,0.4016512930393219,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.973388671875,0.7776208519935608,0.2822731137275696,1.2814768552780151,286.9731750488281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1929016113281,286.9725952148437,1.0,0.6341468095779419,1.0,1.0,0.0,1.0,-3.4256591796875,3.425649881362915,9.442914233659394e-06,2.648857593536377,0.6543484926223755,0.6543484926223755,0.0,166.23963928222656,172.0,20227.87890625,-0.0,3271.75732421875,1.0,283.1499938964844,286.3211975097656,290.5810852050781,291.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,17516.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672478973865509,1.0,0.0,0.0,1.5262575149536133,1.52626371383667,1.5543508880000445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.04150390625,0.0,147.2063751220703,1895.4371337890625,0.0,1400.7021484375,0.4129104316234588,1.0,0.0,3.0,1.0,0.0
12320760,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.8685657382011414,0.4010167121887207,0.3627637326717376,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647827148437,0.9409463405609132,0.5025691390037537,0.4771779179573059,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9648132324219,0.9170107245445251,0.4698401391506195,0.3297539055347442,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.8836706280708313,0.4224839508533478,0.401967853307724,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.7754901647567749,0.2823158204555511,1.2819719314575195,286.9647827148437,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.19091796875,286.9642028808594,1.0,0.6351586580276489,1.0,1.0,0.0,1.0,-3.426992893218994,3.42698335647583,9.450121069676244e-06,2.6498336791992188,0.6567476987838745,0.6567476987838745,0.0,167.80673217773438,175.0,20299.4921875,-0.0,3284.001220703125,1.0,283.1499938964844,286.3109741210937,290.5667724609375,291.9460144042969,293.1499938964844,293.1499938964844,283.1499938964844,17508.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743015646934509,1.0,0.0,0.0,1.5366251468658447,1.536631464958191,1.575539556597505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.66650390625,0.0,149.4484405517578,1895.4371337890625,0.0,1414.149658203125,0.4149701595306396,1.0,0.0,3.0,1.0,0.0
12320820,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8636258840560913,0.4006662666797638,0.362575888633728,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.935233473777771,0.5028050541877747,0.4775334000587463,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.911603569984436,0.4701643288135528,0.3300772309303283,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8791337013244629,0.4229774177074432,0.4025639593601227,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.7713319659233093,0.2823743224143982,1.282842993736267,286.9476013183594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9469909667969,1.0,0.6371365189552307,1.0,1.0,0.0,1.0,-3.4293482303619385,3.429338932037353,9.462797606829554e-06,2.651535749435425,0.6616143584251404,0.6616143584251404,0.0,170.93911743164062,178.0,20442.4296875,-0.0,3307.783447265625,1.0,283.1499938964844,286.2901306152344,290.5372619628906,291.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,17492.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778838038444519,1.0,0.0,0.0,1.55774986743927,1.5577561855316162,1.6191566487577802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.6884765625,0.0,154.0982666015625,1895.4371337890625,0.0,1440.7799072265625,0.4191843867301941,1.0,0.0,3.0,1.0,0.0
12320880,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8636258840560913,0.4006662666797638,0.362575888633728,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.935233473777771,0.5028050541877747,0.4775334000587463,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.911603569984436,0.4701643288135528,0.3300772309303283,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8791337013244629,0.4229774177074432,0.4025639593601227,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.7713319659233093,0.2823743224143982,1.282842993736267,286.9476013183594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9469909667969,1.0,0.6371365189552307,1.0,1.0,0.0,1.0,-3.4293482303619385,3.429338932037353,9.462797606829554e-06,2.651535749435425,0.6616143584251404,0.6616143584251404,0.0,170.93911743164062,178.0,20442.4296875,-0.0,3307.783447265625,1.0,283.1499938964844,286.2901306152344,290.5372619628906,291.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,17492.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778838038444519,1.0,0.0,0.0,1.55774986743927,1.5577561855316162,1.6191566487577802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.6884765625,0.0,154.0982666015625,1895.4371337890625,0.0,1440.7799072265625,0.4191843867301941,1.0,0.0,3.0,1.0,0.0
12320940,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8588531017303467,0.4002669155597687,0.3623445928096771,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.9296139478683472,0.5029794573783875,0.477831482887268,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.9065085053443908,0.4704300761222839,0.3303602337837219,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.874737024307251,0.423416256904602,0.4031091034412384,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.767306923866272,0.2823959589004516,1.2835510969161987,286.92987060546875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9292297363281,1.0,0.6390513181686401,1.0,1.0,0.0,1.0,-3.431276559829712,3.431267261505127,9.473094905843029e-06,2.6528966426849365,0.6665716171264648,0.6665716171264648,0.0,174.06773376464844,181.0,20584.81640625,-0.0,3330.58251953125,1.0,283.1499938964844,286.26873779296875,290.5070495605469,291.9027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17477.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813557147979736,1.0,0.0,0.0,1.5793964862823486,1.5794028043746948,1.664468953777032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.50732421875,0.0,158.97799682617188,1895.4371337890625,0.0,1466.8372802734375,0.4235265552997589,1.0,0.0,3.0,1.0,0.0
12321000,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8588531017303467,0.4002669155597687,0.3623445928096771,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.9296139478683472,0.5029794573783875,0.477831482887268,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.9065085053443908,0.4704300761222839,0.3303602337837219,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.874737024307251,0.423416256904602,0.4031091034412384,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.767306923866272,0.2823959589004516,1.2835510969161987,286.92987060546875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9292297363281,1.0,0.6390513181686401,1.0,1.0,0.0,1.0,-3.431276559829712,3.431267261505127,9.473094905843029e-06,2.6528966426849365,0.6665716171264648,0.6665716171264648,0.0,174.06773376464844,181.0,20584.81640625,-0.0,3330.58251953125,1.0,283.1499938964844,286.26873779296875,290.5070495605469,291.9027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17477.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813557147979736,1.0,0.0,0.0,1.5793964862823486,1.5794028043746948,1.664468953777032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.50732421875,0.0,158.97799682617188,1895.4371337890625,0.0,1466.8372802734375,0.4235265552997589,1.0,0.0,3.0,1.0,0.0
