time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321060,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8542419672012329,0.3998211920261383,0.3620718717575073,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.9241236448287964,0.5030944347381592,0.4780740439891815,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.90177321434021,0.4706396460533142,0.3306044638156891,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.870477557182312,0.4238021075725555,0.4036047756671905,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.7634121775627136,0.2823822796344757,1.2841026782989502,286.9116516113281,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17919921875,286.9110107421875,1.0,0.6409054398536682,1.0,1.0,0.0,1.0,-3.4327940940856934,3.4327845573425293,9.481100278208032e-06,2.6539299488067627,0.6716134548187256,0.6716134548187256,0.0,177.19195556640625,184.0,20726.46484375,-0.0,3352.422119140625,1.0,283.1499938964844,286.246826171875,290.47674560546875,291.8803100585937,293.1499938964844,293.1499938964844,283.1499938964844,17462.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847043633460999,1.0,0.0,0.0,1.6015299558639526,1.601536512374878,1.711447339403094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.26611328125,0.0,164.08908081054688,1895.4371337890625,0.0,1492.197021484375,0.4279899299144745,1.0,0.0,3.0,1.0,0.0
12321120,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8542419672012329,0.3998211920261383,0.3620718717575073,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.9241236448287964,0.5030944347381592,0.4780740439891815,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.90177321434021,0.4706396460533142,0.3306044638156891,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.870477557182312,0.4238021075725555,0.4036047756671905,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.7634121775627136,0.2823822796344757,1.2841026782989502,286.9116516113281,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17919921875,286.9110107421875,1.0,0.6409054398536682,1.0,1.0,0.0,1.0,-3.4327940940856934,3.4327845573425293,9.481100278208032e-06,2.6539299488067627,0.6716134548187256,0.6716134548187256,0.0,177.19195556640625,184.0,20726.46484375,-0.0,3352.422119140625,1.0,283.1499938964844,286.246826171875,290.47674560546875,291.8803100585937,293.1499938964844,293.1499938964844,283.1499938964844,17462.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847043633460999,1.0,0.0,0.0,1.6015299558639526,1.601536512374878,1.711447339403094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.26611328125,0.0,164.08908081054688,1895.4371337890625,0.0,1492.197021484375,0.4279899299144745,1.0,0.0,3.0,1.0,0.0
12321180,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8497846722602844,0.3993317484855652,0.3617591857910156,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.9187953472137452,0.5031463503837585,0.4782577157020569,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.8972331881523132,0.4707900583744049,0.3308077454566955,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.86634761095047,0.4241315424442291,0.4040476977825165,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.7596407532691956,0.2823314964771271,1.284489631652832,286.8930053710937,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.892333984375,1.0,0.6426962018013,1.0,1.0,0.0,1.0,-3.4338817596435547,3.43387222290039,9.486711860517971e-06,2.6546218395233154,0.6767419576644897,0.6767419576644897,0.0,180.3101959228516,187.0,20867.2734375,-0.0,3373.240966796875,1.0,283.1499938964844,286.2244567871094,290.44696044921875,291.85821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17449.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68791663646698,1.0,0.0,0.0,1.624164342880249,1.6241708993911743,1.7601648494292021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.12646484375,0.0,169.44529724121094,1895.4371337890625,0.0,1516.7293701171875,0.4325781166553497,1.0,0.0,3.0,1.0,0.0
12321240,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8497846722602844,0.3993317484855652,0.3617591857910156,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.9187953472137452,0.5031463503837585,0.4782577157020569,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.8972331881523132,0.4707900583744049,0.3308077454566955,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.86634761095047,0.4241315424442291,0.4040476977825165,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.7596407532691956,0.2823314964771271,1.284489631652832,286.8930053710937,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.892333984375,1.0,0.6426962018013,1.0,1.0,0.0,1.0,-3.4338817596435547,3.43387222290039,9.486711860517971e-06,2.6546218395233154,0.6767419576644897,0.6767419576644897,0.0,180.3101959228516,187.0,20867.2734375,-0.0,3373.240966796875,1.0,283.1499938964844,286.2244567871094,290.44696044921875,291.85821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17449.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68791663646698,1.0,0.0,0.0,1.624164342880249,1.6241708993911743,1.7601648494292021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.12646484375,0.0,169.44529724121094,1895.4371337890625,0.0,1516.7293701171875,0.4325781166553497,1.0,0.0,3.0,1.0,0.0
12321300,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88360595703125,0.8476131558418274,0.3990730941295624,0.3615906536579132,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.883544921875,0.9162068367004396,0.5031523704528809,0.4783308207988739,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.883544921875,0.895006000995636,0.470846563577652,0.3308964371681213,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88360595703125,0.8643321394920349,0.4242783188819885,0.4042523801326751,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837585449219,0.7578019499778748,0.2822943925857544,1.2846312522888184,286.883544921875,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1734924316406,286.8828430175781,1.0,0.6435715556144714,1.0,1.0,0.0,1.0,-3.434290170669556,3.434280633926392,9.48876277107047e-06,2.654860734939575,0.6793330907821655,0.6793330907821655,0.0,181.8677215576172,187.0,20937.171875,-0.0,3383.328857421875,1.0,283.1499938964844,286.213134765625,290.4323425292969,291.847412109375,293.1499938964844,293.1499938964844,283.1499938964844,17442.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894723773002625,1.0,0.0,0.0,1.6356321573257446,1.63563871383667,1.785108736385155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.6103515625,0.0,172.20883178710938,1895.4371337890625,0.0,1528.681884765625,0.4349113404750824,1.0,0.0,3.0,1.0,0.0
12321360,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87408447265625,0.8454775810241699,0.3988047242164612,0.3614136576652527,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739929199219,0.91367506980896,0.5031449198722839,0.4783914387226105,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740234375,0.8928069472312927,0.470890611410141,0.3309765458106994,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740539550781,0.8623485565185547,0.4244130253791809,0.4044458270072937,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8742370605469,0.7559932470321655,0.2822495102882385,1.2847384214401243,286.8739929199219,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.171630859375,286.8733215332031,1.0,0.6444336175918579,1.0,1.0,0.0,1.0,-3.434607982635498,3.434598684310913,9.490309821558183e-06,2.6550278663635254,0.681942343711853,0.681942343711853,0.0,183.424057006836,190.0,21006.8203125,-0.0,3393.19970703125,1.0,283.1499938964844,286.2017517089844,290.4180603027344,291.8368530273437,293.1499938964844,293.1499938964844,283.1499938964844,17436.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909904479980469,1.0,0.0,0.0,1.6472008228302002,1.647207498550415,1.8104498167303973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1630859375,0.0,175.031005859375,1895.4371337890625,0.0,1540.3896484375,0.4372706115245819,1.0,0.0,3.0,1.0,0.0
12321420,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.841306746006012,0.3982374370098114,0.361032634973526,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.854736328125,0.9088006019592284,0.5030885934829712,0.4784737229347229,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547668457031,0.888490617275238,0.4709402918815613,0.3311100602149963,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.8584725260734558,0.4246450066566467,0.4047975540161133,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85498046875,0.7524620294570923,0.2821357250213623,1.2848458290100098,286.854736328125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.85406494140625,1.0,0.6461164951324463,1.0,1.0,0.0,1.0,-3.4349617958068848,3.4349522590637207,9.491834134678356e-06,2.6551403999328613,0.6872168183326721,0.6872168183326721,0.0,186.53289794921875,193.0,21145.2578125,-0.0,3412.26123046875,1.0,283.1499938964844,286.1787414550781,290.3907470703125,291.8168640136719,293.1499938964844,293.1499938964844,283.1499938964844,17424.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939077973365784,1.0,0.0,0.0,1.6706503629684448,1.6706571578979492,1.8623640585246906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.57275390625,0.0,180.85867309570312,1895.4371337890625,0.0,1563.01025390625,0.4420697391033172,1.0,0.0,3.0,1.0,0.0
12321480,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.841306746006012,0.3982374370098114,0.361032634973526,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.854736328125,0.9088006019592284,0.5030885934829712,0.4784737229347229,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547668457031,0.888490617275238,0.4709402918815613,0.3311100602149963,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.8584725260734558,0.4246450066566467,0.4047975540161133,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85498046875,0.7524620294570923,0.2821357250213623,1.2848458290100098,286.854736328125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.85406494140625,1.0,0.6461164951324463,1.0,1.0,0.0,1.0,-3.4349617958068848,3.4349522590637207,9.491834134678356e-06,2.6551403999328613,0.6872168183326721,0.6872168183326721,0.0,186.53289794921875,193.0,21145.2578125,-0.0,3412.26123046875,1.0,283.1499938964844,286.1787414550781,290.3907470703125,291.8168640136719,293.1499938964844,293.1499938964844,283.1499938964844,17424.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939077973365784,1.0,0.0,0.0,1.6706503629684448,1.6706571578979492,1.8623640585246906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.57275390625,0.0,180.85867309570312,1895.4371337890625,0.0,1563.01025390625,0.4420697391033172,1.0,0.0,3.0,1.0,0.0
12321540,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.8372632265090942,0.3976346552371979,0.3606201708316803,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.904219686985016,0.5029844045639038,0.4785112142562866,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.8842868804931641,0.4709458947181701,0.3312130570411682,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.8547182083129883,0.4248336553573608,0.405108779668808,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.7490445971488953,0.2819944024085998,1.2848310470581057,286.8352966308594,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1645202636719,286.8345947265625,1.0,0.6477519869804382,1.0,1.0,0.0,1.0,-3.4349913597106934,3.4349818229675293,9.49155946727842e-06,2.6549994945526123,0.6925559043884277,0.6925559043884277,0.0,189.6378173828125,196.0,21282.142578125,-0.0,3430.53955078125,1.0,283.1499938964844,286.1555480957031,290.36529541015625,291.798583984375,293.1499938964844,293.1499938964844,283.1499938964844,17412.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966474652290344,1.0,0.0,0.0,1.6944454908370972,1.6944524049758911,1.915793177431624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.40185546875,0.0,186.9193572998047,1895.4371337890625,0.0,1584.396484375,0.4469616115093231,1.0,0.0,3.0,1.0,0.0
12321600,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.8372632265090942,0.3976346552371979,0.3606201708316803,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.904219686985016,0.5029844045639038,0.4785112142562866,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.8842868804931641,0.4709458947181701,0.3312130570411682,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.8547182083129883,0.4248336553573608,0.405108779668808,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.7490445971488953,0.2819944024085998,1.2848310470581057,286.8352966308594,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1645202636719,286.8345947265625,1.0,0.6477519869804382,1.0,1.0,0.0,1.0,-3.4349913597106934,3.4349818229675293,9.49155946727842e-06,2.6549994945526123,0.6925559043884277,0.6925559043884277,0.0,189.6378173828125,196.0,21282.142578125,-0.0,3430.53955078125,1.0,283.1499938964844,286.1555480957031,290.36529541015625,291.798583984375,293.1499938964844,293.1499938964844,283.1499938964844,17412.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966474652290344,1.0,0.0,0.0,1.6944454908370972,1.6944524049758911,1.915793177431624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.40185546875,0.0,186.9193572998047,1895.4371337890625,0.0,1584.396484375,0.4469616115093231,1.0,0.0,3.0,1.0,0.0
12321660,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.833332896232605,0.3969960510730743,0.3601758480072021,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.899915874004364,0.502831757068634,0.4785033464431762,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8801930546760559,0.4709072411060333,0.3312853872776031,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.8510786294937134,0.4249783158302307,0.4053787887096405,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.7457335591316223,0.2818254828453064,1.2846933603286743,286.815673828125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.8149719238281,1.0,0.6493397951126099,1.0,1.0,0.0,1.0,-3.4346935749053955,3.4346840381622314,9.489473995927256e-06,2.65460467338562,0.697961688041687,0.697961688041687,0.0,192.7380828857422,199.0,21417.63671875,-0.0,3448.018310546875,1.0,283.1499938964844,286.1321716308594,290.34246826171875,291.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,17400.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991894841194153,1.0,0.0,0.0,1.7185909748077393,1.7185978889465332,1.9707813692093626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.86083984375,0.0,193.2234039306641,1895.4371337890625,0.0,1604.3623046875,0.4519470930099487,1.0,0.0,3.0,1.0,0.0
12321720,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.833332896232605,0.3969960510730743,0.3601758480072021,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.899915874004364,0.502831757068634,0.4785033464431762,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8801930546760559,0.4709072411060333,0.3312853872776031,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.8510786294937134,0.4249783158302307,0.4053787887096405,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.7457335591316223,0.2818254828453064,1.2846933603286743,286.815673828125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.8149719238281,1.0,0.6493397951126099,1.0,1.0,0.0,1.0,-3.4346935749053955,3.4346840381622314,9.489473995927256e-06,2.65460467338562,0.697961688041687,0.697961688041687,0.0,192.7380828857422,199.0,21417.63671875,-0.0,3448.018310546875,1.0,283.1499938964844,286.1321716308594,290.34246826171875,291.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,17400.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991894841194153,1.0,0.0,0.0,1.7185909748077393,1.7185978889465332,1.9707813692093626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.86083984375,0.0,193.2234039306641,1895.4371337890625,0.0,1604.3623046875,0.4519470930099487,1.0,0.0,3.0,1.0,0.0
12321780,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8294985294342041,0.3963196277618408,0.3596978485584259,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.8957152366638184,0.5026277303695679,0.478447288274765,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.8762038946151733,0.4708219766616821,0.3313253819942474,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8475425243377686,0.4250722527503967,0.405602365732193,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.742519736289978,0.2816284298896789,1.2844295501708984,286.7959289550781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1579284667969,286.79522705078125,1.0,0.6508777141571045,1.0,1.0,0.0,1.0,-3.434051036834717,3.4340415000915527,9.485489499638788e-06,2.6539454460144043,0.7034388780593872,0.7034388780593872,0.0,195.8331298828125,202.0,21551.638671875,-0.0,3464.6474609375,1.0,283.1499938964844,286.1086120605469,290.32305908203125,291.7699890136719,293.1499938964844,293.1499938964844,283.1499938964844,17389.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015398144721985,1.0,0.0,0.0,1.7431046962738037,1.7431118488311768,2.027404235604991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.16064453125,0.0,199.7853546142578,1895.4371337890625,0.0,1622.926025390625,0.4570304155349731,1.0,0.0,3.0,1.0,0.0
12321840,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8294985294342041,0.3963196277618408,0.3596978485584259,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.8957152366638184,0.5026277303695679,0.478447288274765,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.8762038946151733,0.4708219766616821,0.3313253819942474,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8475425243377686,0.4250722527503967,0.405602365732193,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.742519736289978,0.2816284298896789,1.2844295501708984,286.7959289550781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1579284667969,286.79522705078125,1.0,0.6508777141571045,1.0,1.0,0.0,1.0,-3.434051036834717,3.4340415000915527,9.485489499638788e-06,2.6539454460144043,0.7034388780593872,0.7034388780593872,0.0,195.8331298828125,202.0,21551.638671875,-0.0,3464.6474609375,1.0,283.1499938964844,286.1086120605469,290.32305908203125,291.7699890136719,293.1499938964844,293.1499938964844,283.1499938964844,17389.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015398144721985,1.0,0.0,0.0,1.7431046962738037,1.7431118488311768,2.027404235604991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.16064453125,0.0,199.7853546142578,1895.4371337890625,0.0,1622.926025390625,0.4570304155349731,1.0,0.0,3.0,1.0,0.0
12321900,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.8276140093803406,0.3959696292877197,0.3594483435153961,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860107421875,0.893650233745575,0.5025096535682678,0.4784041941165924,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.8742499351501465,0.4707648158073425,0.3313353359699249,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860717773437,0.8458127975463867,0.4251027703285217,0.4056987166404724,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862548828125,0.7409486770629883,0.2815212905406952,1.2842594385147097,286.7860107421875,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1563415527344,286.7853088378906,1.0,0.6516311168670654,1.0,1.0,0.0,1.0,-3.433622360229492,3.433612823486328,9.482907444180457e-06,2.653533935546875,0.7062001824378967,0.7062001824378967,0.0,197.37928771972656,202.0,21617.94921875,-0.0,3472.697265625,1.0,283.1499938964844,286.0968017578125,290.3145751953125,291.7648010253906,293.1499938964844,293.1499938964844,283.1499938964844,17384.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026318311691284,1.0,0.0,0.0,1.7554702758789062,1.7554774284362793,2.0562711711136217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.1005859375,0.0,203.15750122070312,1895.4371337890625,0.0,1631.58447265625,0.4596024751663208,1.0,0.0,3.0,1.0,0.0
12321960,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77618408203125,0.8257477879524231,0.3956109881401062,0.3591911494731903,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760925292969,0.8916077613830566,0.5023796558380127,0.4783499538898468,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.776123046875,0.8723217248916626,0.4706970453262329,0.3313378989696502,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7761535644531,0.8441067934036255,0.4251216351985931,0.4057839810848236,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763366699219,0.7393994331359863,0.2814078032970428,1.2840611934661863,286.7760925292969,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1548156738281,286.7753601074219,1.0,0.6523732542991638,1.0,1.0,0.0,1.0,-3.433115005493164,3.43310546875,9.47989428823348e-06,2.6530632972717285,0.7089785933494568,0.7089785933494568,0.0,198.92420959472656,205.0,21683.896484375,-0.0,3480.55126953125,1.0,283.1499938964844,286.0849914550781,290.3071594238281,291.7606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17379.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036690711975098,1.0,0.0,0.0,1.7679179906845093,1.767925262451172,2.0855358684457325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.306640625,0.0,206.5946807861328,1895.4371337890625,0.0,1639.8280029296875,0.462196797132492,1.0,0.0,3.0,1.0,0.0
12322020,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.8220615983009338,0.3948692381381988,0.3586549162864685,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.887590765953064,0.50208580493927,0.4782097339630127,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.8685423731803894,0.4705312848091125,0.3313221037387848,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.8407637476921082,0.4251269698143005,0.4059237837791443,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.7363625764846802,0.2811625599861145,1.2835835218429563,286.7561950683594,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1518859863281,286.7554626464844,1.0,0.6538254022598267,1.0,1.0,0.0,1.0,-3.431875944137573,3.431866407394409,9.47265016293386e-06,2.6519548892974854,0.7145857214927673,0.7145857214927673,0.0,202.01071166992188,208.0,21814.51953125,-0.0,3495.699951171875,1.0,283.1499938964844,286.061279296875,290.2956848144531,291.7555236816406,293.1499938964844,293.1499938964844,283.1499938964844,17369.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055740356445312,1.0,0.0,0.0,1.7930431365966797,1.7930505275726318,2.14523495856156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.55859375,0.0,213.6637725830078,1895.4371337890625,0.0,1655.01708984375,0.4674486815929413,1.0,0.0,3.0,1.0,0.0
12322080,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.8220615983009338,0.3948692381381988,0.3586549162864685,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.887590765953064,0.50208580493927,0.4782097339630127,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.8685423731803894,0.4705312848091125,0.3313221037387848,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.8407637476921082,0.4251269698143005,0.4059237837791443,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.7363625764846802,0.2811625599861145,1.2835835218429563,286.7561950683594,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1518859863281,286.7554626464844,1.0,0.6538254022598267,1.0,1.0,0.0,1.0,-3.431875944137573,3.431866407394409,9.47265016293386e-06,2.6519548892974854,0.7145857214927673,0.7145857214927673,0.0,202.01071166992188,208.0,21814.51953125,-0.0,3495.699951171875,1.0,283.1499938964844,286.061279296875,290.2956848144531,291.7555236816406,293.1499938964844,293.1499938964844,283.1499938964844,17369.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055740356445312,1.0,0.0,0.0,1.7930431365966797,1.7930505275726318,2.14523495856156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.55859375,0.0,213.6637725830078,1895.4371337890625,0.0,1655.01708984375,0.4674486815929413,1.0,0.0,3.0,1.0,0.0
12322140,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8184242248535156,0.394099622964859,0.3580937385559082,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.8836674690246582,0.5017530918121338,0.4780329465866089,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.864867091178894,0.4703310430049896,0.3312823176383972,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8375111222267151,0.4250956773757934,0.4060289263725281,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7334031462669373,0.28089639544487,1.2830127477645874,286.7362976074219,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.7355651855469,1.0,0.6552407145500183,1.0,1.0,0.0,1.0,-3.430380344390869,3.430371046066284,9.464017239224631e-06,2.650657415390014,0.7202526330947876,0.7202526330947876,0.0,205.09353637695312,211.0,21943.24609375,-0.0,3510.206298828125,1.0,283.1499938964844,286.0375366210937,290.28863525390625,291.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17360.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072076201438904,1.0,0.0,0.0,1.818420648574829,1.8184281587600708,2.206389240200224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.900390625,0.0,220.98374938964844,1895.4371337890625,0.0,1668.0919189453125,0.4727732837200165,1.0,0.0,3.0,1.0,0.0
12322200,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8184242248535156,0.394099622964859,0.3580937385559082,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.8836674690246582,0.5017530918121338,0.4780329465866089,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.864867091178894,0.4703310430049896,0.3312823176383972,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8375111222267151,0.4250956773757934,0.4060289263725281,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7334031462669373,0.28089639544487,1.2830127477645874,286.7362976074219,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.7355651855469,1.0,0.6552407145500183,1.0,1.0,0.0,1.0,-3.430380344390869,3.430371046066284,9.464017239224631e-06,2.650657415390014,0.7202526330947876,0.7202526330947876,0.0,205.09353637695312,211.0,21943.24609375,-0.0,3510.206298828125,1.0,283.1499938964844,286.0375366210937,290.28863525390625,291.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17360.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072076201438904,1.0,0.0,0.0,1.818420648574829,1.8184281587600708,2.206389240200224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.900390625,0.0,220.98374938964844,1895.4371337890625,0.0,1668.0919189453125,0.4727732837200165,1.0,0.0,3.0,1.0,0.0
12322260,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.814813494682312,0.3933013081550598,0.3575069010257721,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.8798352479934692,0.5013799071311951,0.4778181314468384,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8612917065620422,0.4700952470302582,0.3312177956104278,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8343399167060852,0.4250268042087555,0.4060985743999481,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.7305102944374084,0.2806086540222168,1.2823456525802612,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1463623046875,286.7157287597656,1.0,0.6566182971000671,1.0,1.0,0.0,1.0,-3.4286203384399414,3.4286108016967773,9.453964594285935e-06,2.6491687297821045,0.7259852290153503,0.7259852290153503,0.0,208.17202758789065,214.0,22070.23046875,-0.0,3524.04345703125,1.0,283.1499938964844,286.0138244628906,290.28717041015625,291.7591247558594,293.1499938964844,293.1499938964844,283.1499938964844,17350.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085698843002319,1.0,0.0,0.0,1.844064474105835,1.8440721035003664,2.2690581147344346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.64404296875,0.0,228.5670623779297,1895.4371337890625,0.0,1679.0302734375,0.4781733155250549,1.0,0.0,3.0,1.0,0.0
12322320,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.814813494682312,0.3933013081550598,0.3575069010257721,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.8798352479934692,0.5013799071311951,0.4778181314468384,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8612917065620422,0.4700952470302582,0.3312177956104278,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8343399167060852,0.4250268042087555,0.4060985743999481,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.7305102944374084,0.2806086540222168,1.2823456525802612,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1463623046875,286.7157287597656,1.0,0.6566182971000671,1.0,1.0,0.0,1.0,-3.4286203384399414,3.4286108016967773,9.453964594285935e-06,2.6491687297821045,0.7259852290153503,0.7259852290153503,0.0,208.17202758789065,214.0,22070.23046875,-0.0,3524.04345703125,1.0,283.1499938964844,286.0138244628906,290.28717041015625,291.7591247558594,293.1499938964844,293.1499938964844,283.1499938964844,17350.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085698843002319,1.0,0.0,0.0,1.844064474105835,1.8440721035003664,2.2690581147344346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.64404296875,0.0,228.5670623779297,1895.4371337890625,0.0,1679.0302734375,0.4781733155250549,1.0,0.0,3.0,1.0,0.0
12322380,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967163085937,0.8112066984176636,0.3924754858016968,0.3568954765796661,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.8760926723480225,0.5009675025939941,0.477566510438919,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.8578129410743713,0.469825267791748,0.3311295509338379,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8312422633171082,0.4249217510223388,0.406134158372879,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968994140625,0.7276738286018372,0.2803002893924713,1.2815866470336914,286.6966247558594,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.143798828125,286.6959228515625,1.0,0.6579596996307373,1.0,1.0,0.0,1.0,-3.4266059398651123,3.426596403121948,9.4425577117363e-06,2.647499084472656,0.7317845821380615,0.7317845821380615,0.0,211.2463836669922,217.0,22195.365234375,-0.0,3537.23583984375,1.0,283.1499938964844,285.9901428222656,290.29180908203125,291.76953125,293.1499938964844,293.1499938964844,283.1499938964844,17342.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096624970436096,1.0,0.0,0.0,1.86996066570282,1.869968295097351,2.3332341925197405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.91943359375,0.0,236.4180145263672,1895.4371337890625,0.0,1687.8260498046875,0.4836457073688507,1.0,0.0,3.0,1.0,0.0
12322440,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967163085937,0.8112066984176636,0.3924754858016968,0.3568954765796661,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.8760926723480225,0.5009675025939941,0.477566510438919,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.8578129410743713,0.469825267791748,0.3311295509338379,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8312422633171082,0.4249217510223388,0.406134158372879,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968994140625,0.7276738286018372,0.2803002893924713,1.2815866470336914,286.6966247558594,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.143798828125,286.6959228515625,1.0,0.6579596996307373,1.0,1.0,0.0,1.0,-3.4266059398651123,3.426596403121948,9.4425577117363e-06,2.647499084472656,0.7317845821380615,0.7317845821380615,0.0,211.2463836669922,217.0,22195.365234375,-0.0,3537.23583984375,1.0,283.1499938964844,285.9901428222656,290.29180908203125,291.76953125,293.1499938964844,293.1499938964844,283.1499938964844,17342.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096624970436096,1.0,0.0,0.0,1.86996066570282,1.869968295097351,2.3332341925197405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.91943359375,0.0,236.4180145263672,1895.4371337890625,0.0,1687.8260498046875,0.4836457073688507,1.0,0.0,3.0,1.0,0.0
12322500,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68682861328125,0.8093968629837036,0.3920522630214691,0.356580525636673,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.8742542862892151,0.5007465481758118,0.4774267673492431,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.8561084270477295,0.4696774482727051,0.3310764729976654,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867980957031,0.8297180533409119,0.4248556196689605,0.4061391651630401,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68701171875,0.7262731194496155,0.2801384329795837,1.281172752380371,286.6867370605469,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1425476074219,286.68603515625,1.0,0.6586169600486755,1.0,1.0,0.0,1.0,-3.4255034923553467,3.4254939556121826,9.436349500901995e-06,2.646597623825073,0.7347106337547302,0.7347106337547302,0.0,212.7819976806641,217.0,22257.248046875,-0.0,3543.589599609375,1.0,283.1499938964844,285.97833251953125,290.296630859375,291.7771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17338.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101113200187683,1.0,0.0,0.0,1.8830032348632808,1.883011102676392,2.36589542623733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.1962890625,0.0,240.4464569091797,1895.4371337890625,0.0,1691.4451904296875,0.486408919095993,1.0,0.0,3.0,1.0,0.0
12322560,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769714355469,0.8075783252716064,0.3916223049163818,0.3562595844268799,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.8724373579025269,0.5005156993865967,0.4772778451442718,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769104003906,0.8544265627861023,0.4695211946964264,0.3310175836086273,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.8282086849212646,0.4247805178165436,0.4061357378959656,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771240234375,0.7248821258544922,0.279971569776535,1.2807365655899048,286.6768798828125,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.141357421875,286.6761779785156,1.0,0.6592654585838318,1.0,1.0,0.0,1.0,-3.4243388175964355,3.4243295192718506,9.42981478146976e-06,2.6456527709960938,0.7376545667648315,0.7376545667648315,0.0,214.31661987304688,220.0,22318.638671875,-0.0,3549.784912109375,1.0,283.1499938964844,285.9665222167969,290.3031616210937,291.7865905761719,293.1499938964844,293.1499938964844,283.1499938964844,17334.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104963660240173,1.0,0.0,0.0,1.8961067199707031,1.8961145877838133,2.398937795078382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.91064453125,0.0,244.54429626464844,1895.4371337890625,0.0,1694.5526123046875,0.4891896545886993,1.0,0.0,3.0,1.0,0.0
12322620,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573181152344,0.8039140701293945,0.3907431662082672,0.355600506067276,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.8688678741455078,0.5000259876251221,0.4769536256790161,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.8511291742324829,0.4691846370697021,0.3308830857276916,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8252303600311279,0.424604594707489,0.4061046540737152,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.657470703125,0.7221238017082214,0.2796237468719482,1.2798011302947998,286.6572265625,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1390380859375,286.656494140625,1.0,0.6605377197265625,1.0,1.0,0.0,1.0,-3.4218320846557617,3.4218227863311768,9.415817658009472e-06,2.6436424255371094,0.7435965538024902,0.7435965538024902,0.0,217.3831329345703,223.0,22440.033203125,-0.0,3561.721435546875,1.0,283.1499938964844,285.94293212890625,290.3217163085937,291.8106994628906,293.1499938964844,293.1499938964844,283.1499938964844,17326.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110605835914612,1.0,0.0,0.0,1.922484040260315,1.9224920272827148,2.466146611368458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.71875,0.0,252.9483337402344,1895.4371337890625,0.0,1699.110595703125,0.4948009252548218,1.0,0.0,3.0,1.0,0.0
12322680,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573181152344,0.8039140701293945,0.3907431662082672,0.355600506067276,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.8688678741455078,0.5000259876251221,0.4769536256790161,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.8511291742324829,0.4691846370697021,0.3308830857276916,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8252303600311279,0.424604594707489,0.4061046540737152,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.657470703125,0.7221238017082214,0.2796237468719482,1.2798011302947998,286.6572265625,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1390380859375,286.656494140625,1.0,0.6605377197265625,1.0,1.0,0.0,1.0,-3.4218320846557617,3.4218227863311768,9.415817658009472e-06,2.6436424255371094,0.7435965538024902,0.7435965538024902,0.0,217.3831329345703,223.0,22440.033203125,-0.0,3561.721435546875,1.0,283.1499938964844,285.94293212890625,290.3217163085937,291.8106994628906,293.1499938964844,293.1499938964844,283.1499938964844,17326.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110605835914612,1.0,0.0,0.0,1.922484040260315,1.9224920272827148,2.466146611368458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.71875,0.0,252.9483337402344,1895.4371337890625,0.0,1699.110595703125,0.4948009252548218,1.0,0.0,3.0,1.0,0.0
12322740,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377868652344,0.8002914786338806,0.3898428082466125,0.3549223244190216,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.8653863668441772,0.4995048344135284,0.4765997231006622,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377258300781,0.8479201793670654,0.4688213169574737,0.3307299017906189,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.8223013877868652,0.4243999421596527,0.406046450138092,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.7193892002105713,0.2792603075504303,1.278795599937439,286.6376953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368408203125,286.636962890625,1.0,0.6617822051048279,1.0,1.0,0.0,1.0,-3.4191272258758545,3.4191176891326904,9.400801900483202e-06,2.6415016651153564,0.7496026754379272,0.7496026754379272,0.0,220.44659423828125,211.0,22559.349609375,-0.0,3573.1474609375,1.0,283.1499938964844,285.91949462890625,290.3471069335937,291.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,17319.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112597823143005,1.0,0.0,0.0,1.949036955833435,1.949044942855835,2.534740417559078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.240234375,0.0,261.6202087402344,1895.4371337890625,0.0,1700.720947265625,0.5004671812057495,1.0,0.0,3.0,1.0,0.0
12322800,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377868652344,0.8002914786338806,0.3898428082466125,0.3549223244190216,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.8653863668441772,0.4995048344135284,0.4765997231006622,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377258300781,0.8479201793670654,0.4688213169574737,0.3307299017906189,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.8223013877868652,0.4243999421596527,0.406046450138092,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.7193892002105713,0.2792603075504303,1.278795599937439,286.6376953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368408203125,286.636962890625,1.0,0.6617822051048279,1.0,1.0,0.0,1.0,-3.4191272258758545,3.4191176891326904,9.400801900483202e-06,2.6415016651153564,0.7496026754379272,0.7496026754379272,0.0,220.44659423828125,211.0,22559.349609375,-0.0,3573.1474609375,1.0,283.1499938964844,285.91949462890625,290.3471069335937,291.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,17319.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112597823143005,1.0,0.0,0.0,1.949036955833435,1.949044942855835,2.534740417559078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.240234375,0.0,261.6202087402344,1895.4371337890625,0.0,1700.720947265625,0.5004671812057495,1.0,0.0,3.0,1.0,0.0
12322860,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171264648437,0.8029808402061462,0.3889387249946594,0.3539820909500122,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8685978055000305,0.4989602863788605,0.4759550392627716,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8510207533836365,0.4684425294399261,0.3303665816783905,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170959472656,0.8252744674682617,0.424175500869751,0.4057003557682037,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6172790527344,0.7218023538589478,0.2788926362991333,1.2764896154403689,286.61700439453125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13482666015625,286.6162109375,1.0,0.6587831974029541,1.0,1.0,0.0,1.0,-3.4135985374450684,3.4135892391204834,9.370453881274445e-06,2.63724136352539,0.7556566596031189,0.7556566596031189,0.0,216.6807861328125,199.0,22665.80859375,-0.0,3537.998291015625,1.0,283.1499938964844,285.8951416015625,290.3796691894531,291.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17313.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113999724388123,1.0,0.0,0.0,1.9757421016693115,1.9757503271102903,2.604677149520285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.13720703125,0.0,270.56280517578125,1895.4371337890625,0.0,1701.8544921875,0.5061846375465393,1.0,0.0,3.0,1.0,0.0
