time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322920,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171264648437,0.8029808402061462,0.3889387249946594,0.3539820909500122,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8685978055000305,0.4989602863788605,0.4759550392627716,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8510207533836365,0.4684425294399261,0.3303665816783905,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170959472656,0.8252744674682617,0.424175500869751,0.4057003557682037,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6172790527344,0.7218023538589478,0.2788926362991333,1.2764896154403689,286.61700439453125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13482666015625,286.6162109375,1.0,0.6587831974029541,1.0,1.0,0.0,1.0,-3.4135985374450684,3.4135892391204834,9.370453881274445e-06,2.63724136352539,0.7556566596031189,0.7556566596031189,0.0,216.6807861328125,199.0,22665.80859375,-0.0,3537.998291015625,1.0,283.1499938964844,285.8951416015625,290.3796691894531,291.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17313.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113999724388123,1.0,0.0,0.0,1.9757421016693115,1.9757503271102903,2.604677149520285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.13720703125,0.0,270.56280517578125,1895.4371337890625,0.0,1701.8544921875,0.5061846375465393,1.0,0.0,3.0,1.0,0.0
12322980,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956115722656,0.8095894455909729,0.3880661129951477,0.3529198467731476,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.8761107325553894,0.4984188973903656,0.4751555621623993,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.8582043647766113,0.4680776596069336,0.3298963010311126,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955505371094,0.831974446773529,0.4239599406719208,0.4052044749259949,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.7274141311645508,0.2785558104515075,1.273564696311951,286.5954895019531,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1333923339844,286.5946960449219,1.0,0.6537795662879944,1.0,1.0,0.0,1.0,-3.4066803455352783,3.4066710472106934,9.332446097687352e-06,2.6318721771240234,0.7617477178573608,0.7617477178573608,0.0,208.9682464599609,187.0,22763.923828125,-0.0,3476.7216796875,1.0,283.1499938964844,285.8701171875,290.4156494140625,291.92095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17309.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117867469787598,1.0,0.0,0.0,2.002530097961426,2.0025384426116943,2.6757865612125897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.4697265625,0.0,279.7607116699219,1895.4371337890625,0.0,1704.984619140625,0.5119388699531555,1.0,0.0,3.0,1.0,0.0
12323040,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956115722656,0.8095894455909729,0.3880661129951477,0.3529198467731476,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.8761107325553894,0.4984188973903656,0.4751555621623993,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.8582043647766113,0.4680776596069336,0.3298963010311126,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955505371094,0.831974446773529,0.4239599406719208,0.4052044749259949,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.7274141311645508,0.2785558104515075,1.273564696311951,286.5954895019531,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1333923339844,286.5946960449219,1.0,0.6537795662879944,1.0,1.0,0.0,1.0,-3.4066803455352783,3.4066710472106934,9.332446097687352e-06,2.6318721771240234,0.7617477178573608,0.7617477178573608,0.0,208.9682464599609,187.0,22763.923828125,-0.0,3476.7216796875,1.0,283.1499938964844,285.8701171875,290.4156494140625,291.92095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17309.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117867469787598,1.0,0.0,0.0,2.002530097961426,2.0025384426116943,2.6757865612125897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.4697265625,0.0,279.7607116699219,1895.4371337890625,0.0,1704.984619140625,0.5119388699531555,1.0,0.0,3.0,1.0,0.0
12323100,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848083496094,0.8137753009796143,0.3876408338546753,0.3523684740066528,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.584716796875,0.8810356259346008,0.4981499910354614,0.4747252762317657,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5847473144531,0.8629255294799805,0.4679005742073059,0.3296412229537964,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58477783203125,0.8363269567489624,0.423856258392334,0.4049281775951385,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849914550781,0.7310518622398376,0.2784007787704468,1.272008776664734,286.584716796875,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1328430175781,286.5838928222656,1.0,0.6508187651634216,1.0,1.0,0.0,1.0,-3.402989387512207,3.402980089187622,9.312203474109992e-06,2.6290085315704346,0.7648100852966309,0.7648100852966309,0.0,204.2809295654297,187.0,22811.216796875,-0.0,3440.802001953125,1.0,283.1499938964844,285.8576354980469,290.4343566894531,291.9425354003906,293.1499938964844,293.1499938964844,283.1499938964844,17307.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120335698127747,1.0,0.0,0.0,2.0159459114074707,2.0159544944763184,2.711759634621558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.7275390625,0.0,284.4527282714844,1895.4371337890625,0.0,1706.9830322265625,0.5148271918296814,1.0,0.0,3.0,1.0,0.0
12323160,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740661621094,0.8183831572532654,0.3872210085391998,0.3518103361129761,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.573974609375,0.8865929245948792,0.4978816211223602,0.4742830693721771,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.573974609375,0.8682738542556763,0.4677258729934692,0.3293786942958832,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57403564453125,0.8412402272224426,0.4237543642520904,0.404641181230545,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5742492675781,0.7351461052894592,0.2782533168792724,1.270427703857422,286.5739440917969,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1324157714844,286.5731506347656,1.0,0.6476731300354004,1.0,1.0,0.0,1.0,-3.399223804473877,3.399214506149292,9.291576134273782e-06,2.626088380813598,0.7678836584091187,0.7678836584091187,0.0,199.26844787597656,175.0,22857.650390625,-0.0,3402.897216796875,1.0,283.1499938964844,285.8451538085937,290.453369140625,291.9643859863281,293.1499938964844,293.1499938964844,283.1499938964844,17305.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122848033905029,1.0,0.0,0.0,2.029369592666626,2.0293779373168945,2.747993050888909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.02685546875,0.0,289.204833984375,1895.4371337890625,0.0,1709.018310546875,0.5177211165428162,1.0,0.0,3.0,1.0,0.0
12323220,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.8288638591766357,0.3863948285579681,0.3506824672222137,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.8994958996772766,0.4973446130752563,0.4733729660511017,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.880794882774353,0.4673815369606018,0.3288384974002838,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.8527672290802002,0.4235541224479675,0.4040451943874359,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.7447301149368286,0.2779785394668579,1.2672371864318848,286.5526733398437,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.5518798828125,1.0,0.6409910917282104,1.0,1.0,0.0,1.0,-3.391569137573242,3.391559839248657,9.249729373550508e-06,2.620157241821289,0.774067759513855,0.774067759513855,0.0,188.5792388916016,163.0,22948.4453125,-0.0,3323.201416015625,1.0,283.1499938964844,285.8204650878906,290.4924621582031,292.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17303.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712755560874939,1.0,0.0,0.0,2.0562314987182617,2.0562400817871094,2.821222437887627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.80712890625,0.0,298.8876953125,1895.4371337890625,0.0,1712.8345947265625,0.5235238671302795,1.0,0.0,3.0,1.0,0.0
12323280,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.8288638591766357,0.3863948285579681,0.3506824672222137,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.8994958996772766,0.4973446130752563,0.4733729660511017,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.880794882774353,0.4673815369606018,0.3288384974002838,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.8527672290802002,0.4235541224479675,0.4040451943874359,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.7447301149368286,0.2779785394668579,1.2672371864318848,286.5526733398437,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.5518798828125,1.0,0.6409910917282104,1.0,1.0,0.0,1.0,-3.391569137573242,3.391559839248657,9.249729373550508e-06,2.620157241821289,0.774067759513855,0.774067759513855,0.0,188.5792388916016,163.0,22948.4453125,-0.0,3323.201416015625,1.0,283.1499938964844,285.8204650878906,290.4924621582031,292.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17303.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712755560874939,1.0,0.0,0.0,2.0562314987182617,2.0562400817871094,2.821222437887627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.80712890625,0.0,298.8876953125,1895.4371337890625,0.0,1712.8345947265625,0.5235238671302795,1.0,0.0,3.0,1.0,0.0
12323340,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.8413268327713013,0.3855826258659363,0.3495475053787231,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.9155334234237672,0.4968047142028808,0.472439169883728,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.8957889676094055,0.4670407176017761,0.3282853662967682,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53179931640625,0.8667627573013306,0.4233554601669311,0.4034298360347748,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.7563972473144531,0.2777266800403595,1.264051914215088,286.53173828125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1315002441406,286.53094482421875,1.0,0.6339613795280457,1.0,1.0,0.0,1.0,-3.3838446140289307,3.3838353157043457,9.207617949869018e-06,2.6141796112060547,0.7803066968917847,0.7803066968917847,0.0,177.33685302734375,151.0,23036.912109375,-0.0,3240.502197265625,1.0,283.1499938964844,285.7961120605469,290.5331420898437,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131526470184326,1.0,0.0,0.0,2.0831046104431152,2.083113431930542,2.895446300499316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.89208984375,0.0,308.8077087402344,1895.4371337890625,0.0,1716.0570068359375,0.5293436646461487,1.0,0.0,3.0,1.0,0.0
12323400,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.8413268327713013,0.3855826258659363,0.3495475053787231,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.9155334234237672,0.4968047142028808,0.472439169883728,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.8957889676094055,0.4670407176017761,0.3282853662967682,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53179931640625,0.8667627573013306,0.4233554601669311,0.4034298360347748,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.7563972473144531,0.2777266800403595,1.264051914215088,286.53173828125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1315002441406,286.53094482421875,1.0,0.6339613795280457,1.0,1.0,0.0,1.0,-3.3838446140289307,3.3838353157043457,9.207617949869018e-06,2.6141796112060547,0.7803066968917847,0.7803066968917847,0.0,177.33685302734375,151.0,23036.912109375,-0.0,3240.502197265625,1.0,283.1499938964844,285.7961120605469,290.5331420898437,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131526470184326,1.0,0.0,0.0,2.0831046104431152,2.083113431930542,2.895446300499316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.89208984375,0.0,308.8077087402344,1895.4371337890625,0.0,1716.0570068359375,0.5293436646461487,1.0,0.0,3.0,1.0,0.0
12323460,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.8563655614852905,0.3847807347774505,0.3484114110469818,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.9357700943946838,0.4962596297264099,0.4714893102645874,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51123046875,0.9140307903289796,0.4667004942893982,0.3277244567871094,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5112609863281,0.8835819363594055,0.4231555163860321,0.4028021693229675,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.7705448269844055,0.2774931490421295,1.260897874832153,286.5111999511719,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1313781738281,286.51043701171875,1.0,0.6267185211181641,1.0,1.0,0.0,1.0,-3.376112937927246,3.37610387802124,9.165582923742475e-06,2.608203887939453,0.7866060733795166,0.7866060733795166,0.0,165.79978942871094,139.0,23123.353515625,-0.0,3156.45703125,1.0,283.1499938964844,285.77215576171875,290.575439453125,292.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17299.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134724259376526,1.0,0.0,0.0,2.1099789142608643,2.10998797416687,2.970637353882921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.30908203125,0.0,318.9640808105469,1895.4371337890625,0.0,1718.6534423828125,0.5351776480674744,1.0,0.0,3.0,1.0,0.0
12323520,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.8563655614852905,0.3847807347774505,0.3484114110469818,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.9357700943946838,0.4962596297264099,0.4714893102645874,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51123046875,0.9140307903289796,0.4667004942893982,0.3277244567871094,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5112609863281,0.8835819363594055,0.4231555163860321,0.4028021693229675,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.7705448269844055,0.2774931490421295,1.260897874832153,286.5111999511719,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1313781738281,286.51043701171875,1.0,0.6267185211181641,1.0,1.0,0.0,1.0,-3.376112937927246,3.37610387802124,9.165582923742475e-06,2.608203887939453,0.7866060733795166,0.7866060733795166,0.0,165.79978942871094,139.0,23123.353515625,-0.0,3156.45703125,1.0,283.1499938964844,285.77215576171875,290.575439453125,292.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17299.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134724259376526,1.0,0.0,0.0,2.1099789142608643,2.10998797416687,2.970637353882921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.30908203125,0.0,318.9640808105469,1895.4371337890625,0.0,1718.6534423828125,0.5351776480674744,1.0,0.0,3.0,1.0,0.0
12323580,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911804199219,0.8747721314430237,0.3839870393276214,0.3472770154476166,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9586853981018066,0.4957080781459808,0.470527321100235,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9374696612358092,0.4663592278957367,0.3271584212779999,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.9036904573440552,0.4229525923728943,0.402165800333023,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.7876866459846497,0.2772746682167053,1.2577844858169556,286.4910583496094,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.4903259277344,1.0,0.6193343997001648,1.0,1.0,0.0,1.0,-3.368401288986206,3.368391990661621,9.12377072381787e-06,2.602250814437866,0.792971134185791,0.792971134185791,0.0,154.1059112548828,127.0,23207.919921875,-0.0,3071.931640625,1.0,283.1499938964844,285.7485656738281,290.61932373046875,292.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,17298.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137281894683838,1.0,0.0,0.0,2.136845827102661,2.136854887008667,3.046770586934145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.04541015625,0.0,329.35614013671875,1895.4371337890625,0.0,1720.7315673828125,0.5410231947898865,1.0,0.0,3.0,1.0,0.0
12323640,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911804199219,0.8747721314430237,0.3839870393276214,0.3472770154476166,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9586853981018066,0.4957080781459808,0.470527321100235,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9374696612358092,0.4663592278957367,0.3271584212779999,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.9036904573440552,0.4229525923728943,0.402165800333023,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.7876866459846497,0.2772746682167053,1.2577844858169556,286.4910583496094,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.4903259277344,1.0,0.6193343997001648,1.0,1.0,0.0,1.0,-3.368401288986206,3.368391990661621,9.12377072381787e-06,2.602250814437866,0.792971134185791,0.792971134185791,0.0,154.1059112548828,127.0,23207.919921875,-0.0,3071.931640625,1.0,283.1499938964844,285.7485656738281,290.61932373046875,292.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,17298.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137281894683838,1.0,0.0,0.0,2.136845827102661,2.136854887008667,3.046770586934145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.04541015625,0.0,329.35614013671875,1895.4371337890625,0.0,1720.7315673828125,0.5410231947898865,1.0,0.0,3.0,1.0,0.0
12323700,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48126220703125,0.8855310678482056,0.3835930228233337,0.3467109501361847,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4811706542969,0.97059965133667,0.495429515838623,0.4700421988964081,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.481201171875,0.9505345821380616,0.4661878049373626,0.3268738090991974,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812316894531,0.9159803986549376,0.4228496253490448,0.401844710111618,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814453125,0.7975698113441467,0.277170717716217,1.2562447786331177,286.4811706542969,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1314697265625,286.4804077148437,1.0,0.6156005859375,1.0,1.0,0.0,1.0,-3.3645575046539307,3.3645482063293457,9.102972398977728e-06,2.5992863178253174,0.7961815595626831,0.7961815595626831,0.0,148.2205810546875,127.0,23249.56640625,-0.0,3029.61669921875,1.0,283.1499938964844,285.7369689941406,290.6418151855469,292.1768798828125,293.1499938964844,293.1499938964844,283.1499938964844,17297.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138388752937317,1.0,0.0,0.0,2.150275707244873,2.150285005569458,3.085188495788316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.03369140625,0.0,334.6409606933594,1895.4371337890625,0.0,1721.631591796875,0.543950080871582,1.0,0.0,3.0,1.0,0.0
12323760,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714660644531,0.8974847197532654,0.3832006156444549,0.3461458683013916,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.9824963212013244,0.4951491057872772,0.4695548415184021,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.964050829410553,0.4660157561302185,0.326588362455368,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.9302653074264526,0.4227455556392669,0.4015220999717712,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716186523437,0.808391809463501,0.2770697474479675,1.254716396331787,286.47137451171875,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.13153076171875,286.4706115722656,1.0,0.611844539642334,1.0,1.0,0.0,1.0,-3.3607218265533447,3.360712766647339,9.082246833713724e-06,2.596329689025879,0.799410343170166,0.799410343170166,0.0,142.32179260253906,130.0,23290.73828125,-0.0,2987.33837890625,1.0,283.1499938964844,285.7254333496094,290.6646423339844,292.2022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17297.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139393091201782,1.0,0.0,0.0,2.16370153427124,2.163710832595825,3.123835199403402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.080078125,0.0,339.9849548339844,1895.4371337890625,0.0,1722.4476318359375,0.5468790531158447,1.0,0.0,3.0,1.0,0.0
12323820,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.9088531732559204,0.3824023008346557,0.3452522158622741,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.99251389503479,0.4945748448371887,0.4688257277011871,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.9758251905441284,0.4656583368778229,0.3261997997760772,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.9438077211380004,0.4225250482559204,0.4011239111423492,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.8181284666061401,0.276863694190979,1.252873182296753,286.45330810546875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1316223144531,286.4526672363281,1.0,0.608610212802887,1.0,1.0,0.0,1.0,-3.355602979660034,3.3555939197540283,9.054539077624211e-06,2.5923516750335693,0.8059397339820862,0.8059397339820862,0.0,137.0829315185547,133.0,23383.2265625,-0.0,2946.151123046875,1.0,283.1499938964844,285.7037048339844,290.7112121582031,292.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,17295.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141237258911133,1.0,0.0,0.0,2.190541982650757,2.190551519393921,3.201817264653073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.83447265625,0.0,350.8502197265625,1895.4371337890625,0.0,1723.9476318359375,0.5527431964874268,1.0,0.0,3.0,1.0,0.0
12323880,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.9088531732559204,0.3824023008346557,0.3452522158622741,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.99251389503479,0.4945748448371887,0.4688257277011871,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.9758251905441284,0.4656583368778229,0.3261997997760772,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.9438077211380004,0.4225250482559204,0.4011239111423492,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.8181284666061401,0.276863694190979,1.252873182296753,286.45330810546875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1316223144531,286.4526672363281,1.0,0.608610212802887,1.0,1.0,0.0,1.0,-3.355602979660034,3.3555939197540283,9.054539077624211e-06,2.5923516750335693,0.8059397339820862,0.8059397339820862,0.0,137.0829315185547,133.0,23383.2265625,-0.0,2946.151123046875,1.0,283.1499938964844,285.7037048339844,290.7112121582031,292.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,17295.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141237258911133,1.0,0.0,0.0,2.190541982650757,2.190551519393921,3.201817264653073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.83447265625,0.0,350.8502197265625,1895.4371337890625,0.0,1723.9476318359375,0.5527431964874268,1.0,0.0,3.0,1.0,0.0
12323940,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.9113349318504332,0.3815581202507019,0.3444649875164032,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.994626522064209,0.4939578473567962,0.4682112634181976,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.9784318804740906,0.4652574062347412,0.3258955180644989,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.9469872713088988,0.4222619831562042,0.4008409082889557,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.8203567266464233,0.2766234874725342,1.2516207695007324,286.4366455078125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1313781738281,286.43603515625,1.0,0.6074218153953552,1.0,1.0,0.0,1.0,-3.3517038822174072,3.3516948223114014,9.033573405758943e-06,2.589364051818848,0.8125914335250854,0.8125914335250854,0.0,135.7154083251953,136.0,23480.7265625,-0.0,2929.86572265625,1.0,283.1499938964844,285.68316650390625,290.75933837890625,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17293.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714394748210907,1.0,0.0,0.0,2.217426061630249,2.217435598373413,3.2808898708935885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.32666015625,0.0,361.97503662109375,1895.4371337890625,0.0,1726.152587890625,0.5586267113685608,1.0,0.0,3.0,1.0,0.0
12324000,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.9113349318504332,0.3815581202507019,0.3444649875164032,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.994626522064209,0.4939578473567962,0.4682112634181976,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.9784318804740906,0.4652574062347412,0.3258955180644989,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.9469872713088988,0.4222619831562042,0.4008409082889557,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.8203567266464233,0.2766234874725342,1.2516207695007324,286.4366455078125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1313781738281,286.43603515625,1.0,0.6074218153953552,1.0,1.0,0.0,1.0,-3.3517038822174072,3.3516948223114014,9.033573405758943e-06,2.589364051818848,0.8125914335250854,0.8125914335250854,0.0,135.7154083251953,136.0,23480.7265625,-0.0,2929.86572265625,1.0,283.1499938964844,285.68316650390625,290.75933837890625,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17293.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714394748210907,1.0,0.0,0.0,2.217426061630249,2.217435598373413,3.2808898708935885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.32666015625,0.0,361.97503662109375,1895.4371337890625,0.0,1726.152587890625,0.5586267113685608,1.0,0.0,3.0,1.0,0.0
12324060,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.9084685444831848,0.3806732296943664,0.343713641166687,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.992709755897522,0.4932983815670013,0.4676341712474823,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9762856364250184,0.4648146331310272,0.3256190121173858,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.9445171356201172,0.421956330537796,0.4005951583385467,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.8185078501701355,0.2763466536998749,1.2505723237991333,286.4206237792969,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307678222656,286.4200134277344,1.0,0.6073472499847412,1.0,1.0,0.0,1.0,-3.348217248916626,3.34820818901062,9.014885108626912e-06,2.586707353591919,0.8193668723106384,0.8193668723106384,0.0,136.34580993652344,139.0,23579.048828125,-0.0,2925.925048828125,1.0,283.1499938964844,285.6631774902344,290.8083801269531,292.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,17291.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147715091705322,1.0,0.0,0.0,2.2443606853485107,2.244370460510254,3.361078881880531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.12451171875,0.0,373.3701171875,1895.4371337890625,0.0,1729.2196044921875,0.5645319819450378,1.0,0.0,3.0,1.0,0.0
12324120,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.9084685444831848,0.3806732296943664,0.343713641166687,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.992709755897522,0.4932983815670013,0.4676341712474823,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9762856364250184,0.4648146331310272,0.3256190121173858,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.9445171356201172,0.421956330537796,0.4005951583385467,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.8185078501701355,0.2763466536998749,1.2505723237991333,286.4206237792969,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307678222656,286.4200134277344,1.0,0.6073472499847412,1.0,1.0,0.0,1.0,-3.348217248916626,3.34820818901062,9.014885108626912e-06,2.586707353591919,0.8193668723106384,0.8193668723106384,0.0,136.34580993652344,139.0,23579.048828125,-0.0,2925.925048828125,1.0,283.1499938964844,285.6631774902344,290.8083801269531,292.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,17291.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147715091705322,1.0,0.0,0.0,2.2443606853485107,2.244370460510254,3.361078881880531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.12451171875,0.0,373.3701171875,1895.4371337890625,0.0,1729.2196044921875,0.5645319819450378,1.0,0.0,3.0,1.0,0.0
12324180,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.9029998183250428,0.379756361246109,0.342972457408905,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9885054230690002,0.4926014244556427,0.4670634865760803,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9714865684509276,0.4643359184265136,0.3253481388092041,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9389923214912416,0.4216133952140808,0.4003558754920959,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.814461886882782,0.2760386765003204,1.2495808601379397,286.40496826171875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.4043884277344,1.0,0.6078655123710632,1.0,1.0,0.0,1.0,-3.3448336124420166,3.3448245525360107,8.996787983051036e-06,2.584136962890625,0.8262701630592346,0.8262701630592346,0.0,138.06622314453125,142.0,23676.681640625,-0.0,2928.437255859375,1.0,283.1499938964844,285.6435852050781,290.8579406738281,292.4195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17288.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152108550071716,1.0,0.0,0.0,2.2713382244110107,2.271348237991333,3.442365823502769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.029296875,0.0,385.0379028320313,1895.4371337890625,0.0,1732.79931640625,0.5704586505889893,1.0,0.0,3.0,1.0,0.0
12324240,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.9029998183250428,0.379756361246109,0.342972457408905,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9885054230690002,0.4926014244556427,0.4670634865760803,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9714865684509276,0.4643359184265136,0.3253481388092041,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9389923214912416,0.4216133952140808,0.4003558754920959,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.814461886882782,0.2760386765003204,1.2495808601379397,286.40496826171875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.4043884277344,1.0,0.6078655123710632,1.0,1.0,0.0,1.0,-3.3448336124420166,3.3448245525360107,8.996787983051036e-06,2.584136962890625,0.8262701630592346,0.8262701630592346,0.0,138.06622314453125,142.0,23676.681640625,-0.0,2928.437255859375,1.0,283.1499938964844,285.6435852050781,290.8579406738281,292.4195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17288.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152108550071716,1.0,0.0,0.0,2.2713382244110107,2.271348237991333,3.442365823502769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.029296875,0.0,385.0379028320313,1895.4371337890625,0.0,1732.79931640625,0.5704586505889893,1.0,0.0,3.0,1.0,0.0
12324300,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973388671875,0.8998131155967712,0.3792878091335296,0.3426017463207245,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.985832452774048,0.4922398626804352,0.4667754471302032,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.9684492945671082,0.464084267616272,0.325211226940155,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.9355586171150208,0.4214291274547577,0.4002336859703064,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974609375,0.8119439482688904,0.2758746743202209,1.2490850687026978,286.3972473144531,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1294250488281,286.39666748046875,1.0,0.6082586646080017,1.0,1.0,0.0,1.0,-3.343133449554444,3.343124389648437,8.987705768959131e-06,2.582847118377685,0.829773485660553,0.829773485660553,0.0,139.1806640625,142.0,23725.0390625,-0.0,2931.123779296875,1.0,283.1499938964844,285.6338806152344,290.8828430175781,292.4476318359375,293.1499938964844,293.1499938964844,283.1499938964844,17287.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154403328895569,1.0,0.0,0.0,2.2848408222198486,2.284850835800171,3.483415582650196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.99658203125,0.0,390.9742431640625,1895.4371337890625,0.0,1734.6702880859375,0.5734300017356873,1.0,0.0,3.0,1.0,0.0
12324360,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896789550781,0.896452009677887,0.3788139820098877,0.3422298729419708,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896179199219,0.9829135537147522,0.4918709695339203,0.4664843380451202,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896179199219,0.9651530385017396,0.4638257324695587,0.3250723779201507,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896484375,0.9318957924842834,0.4212377071380615,0.4001086056232452,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898010253906,0.8092320561408997,0.2757055461406708,1.2485837936401367,286.3896179199219,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1289367675781,286.3890380859375,1.0,0.608703076839447,1.0,1.0,0.0,1.0,-3.341415882110596,3.341407060623169,8.978536243375856e-06,2.5815443992614746,0.8333086967468262,0.8333086967468262,0.0,140.39584350585938,145.0,23772.9453125,-0.0,2934.34375,1.0,283.1499938964844,285.624267578125,290.9078369140625,292.47576904296875,293.1499938964844,293.1499938964844,283.1499938964844,17286.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156692743301392,1.0,0.0,0.0,2.298348188400269,2.298358201980591,3.5247234109192505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.95556640625,0.0,396.97857666015625,1895.4371337890625,0.0,1736.5377197265625,0.5764055252075195,1.0,0.0,3.0,1.0,0.0
12324420,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.8895034790039062,0.3778537809848785,0.3414815068244934,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9765601754188538,0.491114467382431,0.4658916890621185,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9580607414245604,0.4632911384105682,0.324787825345993,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.9242588877677916,0.4208368062973022,0.399848610162735,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.8034228682518005,0.2753552496433258,1.2475603818893433,286.37451171875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278686523437,286.3739318847656,1.0,0.6096872687339783,1.0,1.0,0.0,1.0,-3.3379178047180176,3.337908983230591,8.959876140579581e-06,2.5788915157318115,0.8404707908630371,0.8404707908630371,0.0,143.02099609375,148.0,23867.494140625,-0.0,2941.74609375,1.0,283.1499938964844,285.6051940917969,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17284.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161149382591248,1.0,0.0,0.0,2.325347423553467,2.325357675552368,3.608020904266596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.84619140625,0.0,409.18011474609375,1895.4371337890625,0.0,1740.175537109375,0.582363486289978,1.0,0.0,3.0,1.0,0.0
12324480,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.8895034790039062,0.3778537809848785,0.3414815068244934,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9765601754188538,0.491114467382431,0.4658916890621185,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9580607414245604,0.4632911384105682,0.324787825345993,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.9242588877677916,0.4208368062973022,0.399848610162735,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.8034228682518005,0.2753552496433258,1.2475603818893433,286.37451171875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278686523437,286.3739318847656,1.0,0.6096872687339783,1.0,1.0,0.0,1.0,-3.3379178047180176,3.337908983230591,8.959876140579581e-06,2.5788915157318115,0.8404707908630371,0.8404707908630371,0.0,143.02099609375,148.0,23867.494140625,-0.0,2941.74609375,1.0,283.1499938964844,285.6051940917969,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17284.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161149382591248,1.0,0.0,0.0,2.325347423553467,2.325357675552368,3.608020904266596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.84619140625,0.0,409.18011474609375,1895.4371337890625,0.0,1740.175537109375,0.582363486289978,1.0,0.0,3.0,1.0,0.0
12324540,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.8824554085731506,0.376876562833786,0.3407246172428131,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9696694612503052,0.4903307259082794,0.4652806222438812,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9505043625831604,0.4627309739589691,0.324490875005722,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.916525661945343,0.4204099178314209,0.3995712995529175,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35986328125,0.7974174618721008,0.2749895751476288,1.2465003728866575,286.35968017578125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12677001953125,286.3591003417969,1.0,0.6107590794563293,1.0,1.0,0.0,1.0,-3.3343076705932617,3.334298849105835,8.940635780163575e-06,2.576152801513672,0.8477798700332642,0.8477798700332642,0.0,145.83851623535156,151.0,23960.203125,-0.0,2949.9833984375,1.0,283.1499938964844,285.58642578125,291.0081481933594,292.5885314941406,293.1499938964844,293.1499938964844,283.1499938964844,17283.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165409326553345,1.0,0.0,0.0,2.352330207824707,2.3523404598236084,3.692240113650769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.69287109375,0.0,421.6395263671875,1895.4371337890625,0.0,1743.65576171875,0.588330090045929,1.0,0.0,3.0,1.0,0.0
12324600,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.8824554085731506,0.376876562833786,0.3407246172428131,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9696694612503052,0.4903307259082794,0.4652806222438812,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9505043625831604,0.4627309739589691,0.324490875005722,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.916525661945343,0.4204099178314209,0.3995712995529175,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35986328125,0.7974174618721008,0.2749895751476288,1.2465003728866575,286.35968017578125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12677001953125,286.3591003417969,1.0,0.6107590794563293,1.0,1.0,0.0,1.0,-3.3343076705932617,3.334298849105835,8.940635780163575e-06,2.576152801513672,0.8477798700332642,0.8477798700332642,0.0,145.83851623535156,151.0,23960.203125,-0.0,2949.9833984375,1.0,283.1499938964844,285.58642578125,291.0081481933594,292.5885314941406,293.1499938964844,293.1499938964844,283.1499938964844,17283.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165409326553345,1.0,0.0,0.0,2.352330207824707,2.3523404598236084,3.692240113650769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.69287109375,0.0,421.6395263671875,1895.4371337890625,0.0,1743.65576171875,0.588330090045929,1.0,0.0,3.0,1.0,0.0
12324660,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8755590915679932,0.3758859932422638,0.3399590253829956,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9624902009963988,0.4895237982273102,0.4646512866020202,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9427942037582396,0.4621486365795135,0.3241812288761139,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.9091257452964784,0.419961154460907,0.3992768824100494,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7914963364601135,0.2746128737926483,1.2454065084457395,286.3450927734375,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12567138671875,286.34454345703125,1.0,0.6118658781051636,1.0,1.0,0.0,1.0,-3.3305883407592773,3.3305792808532715,8.92083153303247e-06,2.573329448699951,0.8552281856536865,0.8552281856536865,0.0,148.7486114501953,154.0,24050.9765625,-0.0,2958.490966796875,1.0,283.1499938964844,285.56793212890625,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17283.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716947615146637,1.0,0.0,0.0,2.379258871078491,2.379269361495972,3.777258825721219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.44189453125,0.0,434.34466552734375,1895.4371337890625,0.0,1746.98046875,0.5942968726158142,1.0,0.0,3.0,1.0,0.0
12324720,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8755590915679932,0.3758859932422638,0.3399590253829956,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9624902009963988,0.4895237982273102,0.4646512866020202,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9427942037582396,0.4621486365795135,0.3241812288761139,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.9091257452964784,0.419961154460907,0.3992768824100494,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7914963364601135,0.2746128737926483,1.2454065084457395,286.3450927734375,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12567138671875,286.34454345703125,1.0,0.6118658781051636,1.0,1.0,0.0,1.0,-3.3305883407592773,3.3305792808532715,8.92083153303247e-06,2.573329448699951,0.8552281856536865,0.8552281856536865,0.0,148.7486114501953,154.0,24050.9765625,-0.0,2958.490966796875,1.0,283.1499938964844,285.56793212890625,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17283.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716947615146637,1.0,0.0,0.0,2.379258871078491,2.379269361495972,3.777258825721219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.44189453125,0.0,434.34466552734375,1895.4371337890625,0.0,1746.98046875,0.5942968726158142,1.0,0.0,3.0,1.0,0.0
