time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324780,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.868911623954773,0.374887079000473,0.3391861021518707,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9551628232002258,0.4886984229087829,0.4640050530433655,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9351101517677308,0.4615485966205597,0.3238595724105835,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9023259282112122,0.4194948673248291,0.3989665806293487,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.785750150680542,0.2742292582988739,1.2442851066589355,286.3319702148437,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246337890625,286.33160400390625,1.0,0.6129873394966125,1.0,1.0,0.0,1.0,-3.326773166656494,3.3267641067504883,8.900531611288898e-06,2.570430517196656,0.8628368973731995,0.8628368973731995,0.0,151.70899963378906,157.0,24147.443359375,-0.0,2967.055908203125,1.0,283.1499938964844,285.5501708984375,291.1086120605469,292.7012023925781,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173470854759216,1.0,0.0,0.0,2.406118869781494,2.4061295986175537,3.863025028749689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.29052734375,0.0,447.2890625,1895.4371337890625,0.0,1750.2493896484375,0.6002591252326965,1.0,0.0,3.0,1.0,0.0
12324840,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.868911623954773,0.374887079000473,0.3391861021518707,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9551628232002258,0.4886984229087829,0.4640050530433655,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9351101517677308,0.4615485966205597,0.3238595724105835,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9023259282112122,0.4194948673248291,0.3989665806293487,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.785750150680542,0.2742292582988739,1.2442851066589355,286.3319702148437,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246337890625,286.33160400390625,1.0,0.6129873394966125,1.0,1.0,0.0,1.0,-3.326773166656494,3.3267641067504883,8.900531611288898e-06,2.570430517196656,0.8628368973731995,0.8628368973731995,0.0,151.70899963378906,157.0,24147.443359375,-0.0,2967.055908203125,1.0,283.1499938964844,285.5501708984375,291.1086120605469,292.7012023925781,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173470854759216,1.0,0.0,0.0,2.406118869781494,2.4061295986175537,3.863025028749689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.29052734375,0.0,447.2890625,1895.4371337890625,0.0,1750.2493896484375,0.6002591252326965,1.0,0.0,3.0,1.0,0.0
12324900,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.8657377362251282,0.3744105100631714,0.3388093709945678,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.9515249133110046,0.4883025288581848,0.4636874794960022,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.9313725233078004,0.4612673223018646,0.3237036466598511,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.8991634249687195,0.4192759394645691,0.3988158106803894,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.7829939723014832,0.2740495204925537,1.2437478303909302,286.3326110839844,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1242980957031,286.3326721191406,1.0,0.6135550141334534,1.0,1.0,0.0,1.0,-3.324922800064087,3.32491397857666,8.890687240636908e-06,2.569021463394165,0.8668243885040283,0.8668243885040283,0.0,153.186279296875,157.0,24231.736328125,-0.0,2971.437744140625,1.0,283.1499938964844,285.5442199707031,291.134033203125,292.73052978515625,293.1499938964844,293.1499938964844,283.1499938964844,17281.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176111340522766,1.0,0.0,0.0,2.41960883140564,2.4196197986602783,3.906463064140553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.76220703125,0.0,453.8771057128906,1895.4371337890625,0.0,1752.4112548828125,0.6032546758651733,1.0,0.0,3.0,1.0,0.0
12324960,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8627051711082458,0.373958945274353,0.3384536504745483,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.9479653239250184,0.4879275262355804,0.4633876085281372,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.9277707934379578,0.4610083997249603,0.3235620260238647,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8961247801780701,0.4190753698348999,0.3986803293228149,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7803537249565125,0.2738856077194214,1.2432708740234375,286.333740234375,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1241149902344,286.33380126953125,1.0,0.6141354441642761,1.0,1.0,0.0,1.0,-3.323227405548096,3.323218584060669,8.881671419658232e-06,2.56773042678833,0.8709138035774231,0.8709138035774231,0.0,154.64773559570312,160.0,24313.80859375,-0.0,2976.0595703125,1.0,283.1499938964844,285.53887939453125,291.1599426269531,292.7611694335937,293.1499938964844,293.1499938964844,283.1499938964844,17277.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180210947990417,1.0,0.0,0.0,2.433199405670166,2.4332101345062256,3.950469817937119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.71826171875,0.0,460.5758056640625,1895.4371337890625,0.0,1755.7701416015625,0.6062722206115723,1.0,0.0,3.0,1.0,0.0
12325020,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8569647669792175,0.3730953633785248,0.337784081697464,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.9410207867622375,0.4872113764286041,0.4628248512744903,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.9209094643592834,0.4605248272418976,0.3233071565628052,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8903313279151917,0.4187045693397522,0.3984421193599701,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.7753444314002991,0.2735888063907623,1.242464303970337,286.3360595703125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.33612060546875,1.0,0.6153321266174316,1.0,1.0,0.0,1.0,-3.3201818466186523,3.3201730251312256,8.865503332344815e-06,2.565417051315308,0.8793462514877319,0.8793462514877319,0.0,157.55184936523438,163.0,24479.564453125,-0.0,2985.929443359375,1.0,283.1499938964844,285.52838134765625,291.2118835449219,292.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,17268.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192233800888062,1.0,0.0,0.0,2.460584878921509,2.4605960845947266,4.039895031837659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.7841796875,0.0,474.2860107421875,1895.4371337890625,0.0,1765.636474609375,0.6123595237731934,1.0,0.0,3.0,1.0,0.0
12325080,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8569647669792175,0.3730953633785248,0.337784081697464,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.9410207867622375,0.4872113764286041,0.4628248512744903,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.9209094643592834,0.4605248272418976,0.3233071565628052,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8903313279151917,0.4187045693397522,0.3984421193599701,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.7753444314002991,0.2735888063907623,1.242464303970337,286.3360595703125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.33612060546875,1.0,0.6153321266174316,1.0,1.0,0.0,1.0,-3.3201818466186523,3.3201730251312256,8.865503332344815e-06,2.565417051315308,0.8793462514877319,0.8793462514877319,0.0,157.55184936523438,163.0,24479.564453125,-0.0,2985.929443359375,1.0,283.1499938964844,285.52838134765625,291.2118835449219,292.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,17268.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192233800888062,1.0,0.0,0.0,2.460584878921509,2.4605960845947266,4.039895031837659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.7841796875,0.0,474.2860107421875,1895.4371337890625,0.0,1765.636474609375,0.6123595237731934,1.0,0.0,3.0,1.0,0.0
12325140,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8515505194664001,0.3722632229328155,0.3371495008468628,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9342547655105592,0.4865197837352752,0.4622918963432312,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.914452850818634,0.4600634574890136,0.3230733275413513,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.8848199248313904,0.4183562695980072,0.3982309401035309,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.7706125378608704,0.2733227908611297,1.2418142557144165,286.3383178710937,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33837890625,1.0,0.6165748238563538,1.0,1.0,0.0,1.0,-3.317460775375366,3.3174519538879395,8.851081474858802e-06,2.563354730606079,0.8881549835205078,0.8881549835205078,0.0,160.46270751953125,166.0,24646.642578125,-0.0,2996.520751953125,1.0,283.1499938964844,285.5179748535156,291.2626342773437,292.8851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17259.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208163142204285,1.0,0.0,0.0,2.4882683753967285,2.4882795810699463,4.1313103338325163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.6337890625,0.0,488.4371337890625,1895.4371337890625,0.0,1778.742919921875,0.6185232400894165,1.0,0.0,3.0,1.0,0.0
12325200,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8515505194664001,0.3722632229328155,0.3371495008468628,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9342547655105592,0.4865197837352752,0.4622918963432312,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.914452850818634,0.4600634574890136,0.3230733275413513,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.8848199248313904,0.4183562695980072,0.3982309401035309,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.7706125378608704,0.2733227908611297,1.2418142557144165,286.3383178710937,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33837890625,1.0,0.6165748238563538,1.0,1.0,0.0,1.0,-3.317460775375366,3.3174519538879395,8.851081474858802e-06,2.563354730606079,0.8881549835205078,0.8881549835205078,0.0,160.46270751953125,166.0,24646.642578125,-0.0,2996.520751953125,1.0,283.1499938964844,285.5179748535156,291.2626342773437,292.8851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17259.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208163142204285,1.0,0.0,0.0,2.4882683753967285,2.4882795810699463,4.1313103338325163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.6337890625,0.0,488.4371337890625,1895.4371337890625,0.0,1778.742919921875,0.6185232400894165,1.0,0.0,3.0,1.0,0.0
12325260,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8463882207870483,0.3714434504508972,0.3365297019481659,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.927659034729004,0.4858348965644836,0.4617690443992615,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.9084071516990662,0.4596053957939148,0.3228447437286377,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8795287609100342,0.4180141985416412,0.3980292081832886,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.7660993933677673,0.273074060678482,1.2412556409835815,286.3404235839844,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12469482421875,286.3404846191406,1.0,0.6178488731384277,1.0,1.0,0.0,1.0,-3.314897298812866,3.3148884773254395,8.837507266434841e-06,2.5614125728607178,0.8973104953765869,0.8973104953765869,0.0,163.3946990966797,169.0,24813.73046875,-0.0,3007.55517578125,1.0,283.1499938964844,285.5075988769531,291.3117370605469,292.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17252.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225881814956665,1.0,0.0,0.0,2.5161592960357666,2.5161707401275635,4.2244445808137243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.08740234375,0.0,503.0037841796875,1895.4371337890625,0.0,1793.369140625,0.6247451305389404,1.0,0.0,3.0,1.0,0.0
12325320,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8463882207870483,0.3714434504508972,0.3365297019481659,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.927659034729004,0.4858348965644836,0.4617690443992615,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.9084071516990662,0.4596053957939148,0.3228447437286377,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8795287609100342,0.4180141985416412,0.3980292081832886,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.7660993933677673,0.273074060678482,1.2412556409835815,286.3404235839844,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12469482421875,286.3404846191406,1.0,0.6178488731384277,1.0,1.0,0.0,1.0,-3.314897298812866,3.3148884773254395,8.837507266434841e-06,2.5614125728607178,0.8973104953765869,0.8973104953765869,0.0,163.3946990966797,169.0,24813.73046875,-0.0,3007.55517578125,1.0,283.1499938964844,285.5075988769531,291.3117370605469,292.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17252.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225881814956665,1.0,0.0,0.0,2.5161592960357666,2.5161707401275635,4.2244445808137243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.08740234375,0.0,503.0037841796875,1895.4371337890625,0.0,1793.369140625,0.6247451305389404,1.0,0.0,3.0,1.0,0.0
12325380,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8414424061775208,0.3706285357475281,0.3359165787696838,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.921271562576294,0.4851482212543487,0.461247056722641,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9028300046920776,0.4591411650180816,0.3226138353347778,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8744346499443054,0.4176702499389648,0.3978281617164612,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.7617814540863037,0.2728369832038879,1.2407599687576294,286.3422546386719,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251525878906,286.3423156738281,1.0,0.6191455125808716,1.0,1.0,0.0,1.0,-3.3124167919158936,3.312407970428467,8.824376891425345e-06,2.559531211853028,0.9068522453308104,0.9068522453308104,0.0,166.3503875732422,172.0,24980.04296875,-0.0,3018.885498046875,1.0,283.1499938964844,285.49725341796875,291.35919189453125,293.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17247.4140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244091629981995,1.0,0.0,0.0,2.544222354888916,2.544234037399292,4.319201991620504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.0966796875,0.0,517.975341796875,1895.4371337890625,0.0,1808.450439453125,0.6340168714523315,1.0,0.0,3.0,1.0,0.0
12325440,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8414424061775208,0.3706285357475281,0.3359165787696838,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.921271562576294,0.4851482212543487,0.461247056722641,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9028300046920776,0.4591411650180816,0.3226138353347778,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8744346499443054,0.4176702499389648,0.3978281617164612,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.7617814540863037,0.2728369832038879,1.2407599687576294,286.3422546386719,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251525878906,286.3423156738281,1.0,0.6191455125808716,1.0,1.0,0.0,1.0,-3.3124167919158936,3.312407970428467,8.824376891425345e-06,2.559531211853028,0.9068522453308104,0.9068522453308104,0.0,166.3503875732422,172.0,24980.04296875,-0.0,3018.885498046875,1.0,283.1499938964844,285.49725341796875,291.35919189453125,293.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17247.4140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244091629981995,1.0,0.0,0.0,2.544222354888916,2.544234037399292,4.319201991620504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.0966796875,0.0,517.975341796875,1895.4371337890625,0.0,1808.450439453125,0.6340168714523315,1.0,0.0,3.0,1.0,0.0
12325500,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333435058594,0.8390254974365234,0.3701962232589721,0.3356035947799682,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.9181532859802246,0.4847811460494995,0.4609785676002502,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.9001742005348206,0.4588818848133087,0.3224914968013763,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.8719415068626404,0.417477399110794,0.3977210521697998,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334045410156,0.7596760392189026,0.2727074325084686,1.240506649017334,286.3332824707031,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.125244140625,286.3328857421875,1.0,0.6197952628135681,1.0,1.0,0.0,1.0,-3.3111371994018555,3.3111283779144287,8.81761297932826e-06,2.558562755584717,0.9115620255470276,0.9115620255470276,0.0,167.84268188476562,172.0,25122.55859375,-0.0,3024.539794921875,1.0,283.1499938964844,285.479248046875,291.38397216796875,293.03668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17548.771484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255382537841797,1.0,0.0,0.0,2.580211639404297,2.580223560333252,4.442260035375513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.87548828125,0.0,539.2636108398438,1895.4371337890625,0.0,1817.827392578125,0.6399796009063721,1.0,0.0,3.0,1.0,0.0
12325560,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.8365805745124817,0.3697358965873718,0.335261732339859,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.9150215983390808,0.4843858182430267,0.4606811106204986,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.8974754810333252,0.4585915207862854,0.3223451375961303,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.8694204092025757,0.4172590970993042,0.3975884318351745,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.7575512528419495,0.272561639547348,1.2401820421218872,286.328125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1251525878906,286.3277587890625,1.0,0.6204338669776917,1.0,1.0,0.0,1.0,-3.309643030166626,3.309634208679199,8.809704922896344e-06,2.557427167892456,0.9163609147071838,0.9163609147071838,0.0,169.36810302734375,175.0,25227.595703125,-0.0,3029.909423828125,1.0,283.1499938964844,285.4667663574219,291.4080505371094,293.0677185058594,293.1499938964844,293.1499938964844,283.1499938964844,17692.490234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267959117889404,1.0,0.0,0.0,2.6045353412628174,2.604547500610352,4.52640961157158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.43212890625,0.0,553.6513671875,1895.4371337890625,0.0,1828.294677734375,0.6486031413078308,1.0,0.0,3.0,1.0,0.0
12325620,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.831682562828064,0.3687268793582916,0.3345109224319458,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.9088718295097352,0.4835044145584106,0.4600136876106262,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.8920447826385498,0.4579124748706817,0.3219938576221466,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.8643804788589478,0.4167405962944031,0.3972578942775726,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.7533113360404968,0.2722148597240448,1.239333152770996,286.305419921875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.3048095703125,1.0,0.6216681599617004,1.0,1.0,0.0,1.0,-3.3060977458953857,3.306088924407959,8.790931133262347e-06,2.554722547531128,0.9258330464363098,0.9258330464363098,0.0,172.4774627685547,178.0,25501.8984375,-0.0,3039.751220703125,1.0,283.1499938964844,285.4264221191406,291.4562683105469,293.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.705078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298779487609863,1.0,0.0,0.0,2.6802778244018555,2.680290460586548,4.793502057509613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.79345703125,0.0,601.3128051757812,1895.4371337890625,0.0,1854.045654296875,0.666920006275177,1.0,0.0,3.0,1.0,0.0
12325680,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.831682562828064,0.3687268793582916,0.3345109224319458,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.9088718295097352,0.4835044145584106,0.4600136876106262,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.8920447826385498,0.4579124748706817,0.3219938576221466,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.8643804788589478,0.4167405962944031,0.3972578942775726,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.7533113360404968,0.2722148597240448,1.239333152770996,286.305419921875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.3048095703125,1.0,0.6216681599617004,1.0,1.0,0.0,1.0,-3.3060977458953857,3.306088924407959,8.790931133262347e-06,2.554722547531128,0.9258330464363098,0.9258330464363098,0.0,172.4774627685547,178.0,25501.8984375,-0.0,3039.751220703125,1.0,283.1499938964844,285.4264221191406,291.4562683105469,293.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.705078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298779487609863,1.0,0.0,0.0,2.6802778244018555,2.680290460586548,4.793502057509613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.79345703125,0.0,601.3128051757812,1895.4371337890625,0.0,1854.045654296875,0.666920006275177,1.0,0.0,3.0,1.0,0.0
12325740,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.8267844915390015,0.367619514465332,0.3336667120456695,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.903008222579956,0.4825138747692108,0.459240198135376,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8866073489189148,0.4571171998977661,0.3215584754943847,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.8593752980232239,0.4161216020584106,0.3968305289745331,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7491047978401184,0.2717969119548797,1.238167405128479,286.2808532714844,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1231994628906,286.2801208496094,1.0,0.6228211522102356,1.0,1.0,0.0,1.0,-3.301713705062866,3.3017048835754395,8.767694453126751e-06,2.551358938217163,0.9352807998657228,0.9352807998657228,0.0,175.6397247314453,181.0,25818.912109375,-0.0,3048.041748046875,1.0,283.1499938964844,285.3840637207031,291.50225830078125,293.19830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19181.0625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733481764793396,1.0,0.0,0.0,2.765653848648072,2.765667200088501,5.103744911139074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.8310546875,0.0,658.5321655273438,1895.4371337890625,0.0,1884.3328857421875,0.6875621676445007,1.0,0.0,3.0,1.0,0.0
12325800,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.8267844915390015,0.367619514465332,0.3336667120456695,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.903008222579956,0.4825138747692108,0.459240198135376,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8866073489189148,0.4571171998977661,0.3215584754943847,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.8593752980232239,0.4161216020584106,0.3968305289745331,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7491047978401184,0.2717969119548797,1.238167405128479,286.2808532714844,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1231994628906,286.2801208496094,1.0,0.6228211522102356,1.0,1.0,0.0,1.0,-3.301713705062866,3.3017048835754395,8.767694453126751e-06,2.551358938217163,0.9352807998657228,0.9352807998657228,0.0,175.6397247314453,181.0,25818.912109375,-0.0,3048.041748046875,1.0,283.1499938964844,285.3840637207031,291.50225830078125,293.19830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19181.0625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733481764793396,1.0,0.0,0.0,2.765653848648072,2.765667200088501,5.103744911139074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.8310546875,0.0,658.5321655273438,1895.4371337890625,0.0,1884.3328857421875,0.6875621676445007,1.0,0.0,3.0,1.0,0.0
12325860,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.8220023512840271,0.3664751350879669,0.3327787220478058,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8975022435188293,0.4814688563346863,0.4584050178527832,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8813300728797913,0.4562649428844452,0.3210753202438354,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.8545507192611694,0.4154503345489502,0.3963445127010345,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.745050847530365,0.2713418304920196,1.2368011474609375,286.2573547363281,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1217346191406,286.2567749023437,1.0,0.6239016652107239,1.0,1.0,0.0,1.0,-3.2968335151672363,3.2968246936798096,8.741822057345416e-06,2.547598361968994,0.9447641372680664,0.9447641372680664,0.0,178.7837677001953,184.0,26190.318359375,-0.0,3055.12451171875,1.0,283.1499938964844,285.343017578125,291.54754638671875,293.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,20102.248046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377656698226929,1.0,0.0,0.0,2.857053279876709,2.857067584991455,5.44665624602203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.98876953125,0.0,723.8507690429688,1895.4371337890625,0.0,1920.5762939453125,0.7096462249755859,1.0,0.0,3.0,1.0,0.0
12325920,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.8220023512840271,0.3664751350879669,0.3327787220478058,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8975022435188293,0.4814688563346863,0.4584050178527832,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8813300728797913,0.4562649428844452,0.3210753202438354,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.8545507192611694,0.4154503345489502,0.3963445127010345,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.745050847530365,0.2713418304920196,1.2368011474609375,286.2573547363281,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1217346191406,286.2567749023437,1.0,0.6239016652107239,1.0,1.0,0.0,1.0,-3.2968335151672363,3.2968246936798096,8.741822057345416e-06,2.547598361968994,0.9447641372680664,0.9447641372680664,0.0,178.7837677001953,184.0,26190.318359375,-0.0,3055.12451171875,1.0,283.1499938964844,285.343017578125,291.54754638671875,293.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,20102.248046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377656698226929,1.0,0.0,0.0,2.857053279876709,2.857067584991455,5.44665624602203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.98876953125,0.0,723.8507690429688,1895.4371337890625,0.0,1920.5762939453125,0.7096462249755859,1.0,0.0,3.0,1.0,0.0
12325980,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.817319929599762,0.3652977645397186,0.331861287355423,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8921665549278259,0.4803758263587951,0.4575244188308716,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8762373924255371,0.4553603231906891,0.3205559551715851,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.8499223589897156,0.4147334098815918,0.3958150744438171,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7411612868309021,0.2708577811717987,1.2352997064590454,286.2330627441406,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12017822265625,286.232421875,1.0,0.6249247789382935,1.0,1.0,0.0,1.0,-3.29160475730896,3.2915961742401123,8.714120667718817e-06,2.5435597896575928,0.9542508721351624,0.9542508721351624,0.0,181.90231323242188,187.0,26551.466796875,-0.0,3061.2802734375,1.0,283.1499938964844,285.3019104003906,291.59014892578125,293.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,21093.828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425814867019653,1.0,0.0,0.0,2.951832056045532,2.9518473148345947,5.814021051264717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.4814453125,0.0,796.1012573242188,1895.4371337890625,0.0,1961.6220703125,0.7325381636619568,1.0,0.0,3.0,1.0,0.0
12326040,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.817319929599762,0.3652977645397186,0.331861287355423,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8921665549278259,0.4803758263587951,0.4575244188308716,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8762373924255371,0.4553603231906891,0.3205559551715851,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.8499223589897156,0.4147334098815918,0.3958150744438171,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7411612868309021,0.2708577811717987,1.2352997064590454,286.2330627441406,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12017822265625,286.232421875,1.0,0.6249247789382935,1.0,1.0,0.0,1.0,-3.29160475730896,3.2915961742401123,8.714120667718817e-06,2.5435597896575928,0.9542508721351624,0.9542508721351624,0.0,181.90231323242188,187.0,26551.466796875,-0.0,3061.2802734375,1.0,283.1499938964844,285.3019104003906,291.59014892578125,293.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,21093.828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425814867019653,1.0,0.0,0.0,2.951832056045532,2.9518473148345947,5.814021051264717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.4814453125,0.0,796.1012573242188,1895.4371337890625,0.0,1961.6220703125,0.7325381636619568,1.0,0.0,3.0,1.0,0.0
12326100,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.8150027394294739,0.3646961152553558,0.3313935101032257,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21826171875,0.8895623087882996,0.4798111021518707,0.4570690989494324,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182922363281,0.8737592101097107,0.4548877477645874,0.3202840387821197,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21832275390625,0.8476782441139221,0.414357841014862,0.3955360352993011,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185363769531,0.7392743229866028,0.2706056237220764,1.2345079183578491,286.21826171875,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.119384765625,286.2174377441406,1.0,0.625417947769165,1.0,1.0,0.0,1.0,-3.288880109786988,3.28887152671814,8.699693353264593e-06,2.541451930999756,0.958960235118866,0.958960235118866,0.0,183.45281982421875,187.0,26750.021484375,-0.0,3064.059326171875,1.0,283.1499938964844,285.27813720703125,291.6103210449219,293.3637390136719,293.1499938964844,293.1499938964844,283.1499938964844,21725.232421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450823783874512,1.0,0.0,0.0,3.007938861846924,3.0079545974731445,6.037141133674595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.84521484375,0.0,841.26708984375,1895.4371337890625,0.0,1983.060302734375,0.7433344721794128,1.0,0.0,3.0,1.0,0.0
12326160,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20849609375,0.8126810193061829,0.3640891313552856,0.330915093421936,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.8869872689247131,0.4792371690273285,0.4565998911857605,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.8713125586509705,0.4544048309326172,0.3200006186962127,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.8454672694206238,0.4139733910560608,0.3952440917491913,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086181640625,0.737413763999939,0.2703484892845154,1.2336798906326294,286.2084045410156,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1185913085937,286.2077331542969,1.0,0.6258984208106995,1.0,1.0,0.0,1.0,-3.28605318069458,3.2860443592071533,8.684729436936323e-06,2.539261817932129,0.963736891746521,0.963736891746521,0.0,185.00343322753903,190.0,26900.626953125,-0.0,3066.610595703125,1.0,283.1499938964844,285.26129150390625,291.6289978027344,293.392578125,293.1499938964844,293.1499938964844,283.1499938964844,22132.046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475249767303467,1.0,0.0,0.0,3.048135042190552,3.0481512546539307,6.199572339937731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.44189453125,0.0,874.3360595703125,1895.4371337890625,0.0,2004.0772705078125,0.7557908296585083,1.0,0.0,3.0,1.0,0.0
12326220,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.808035671710968,0.3628534078598022,0.3299439549446106,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8819629549980164,0.4780581593513489,0.4556365013122558,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.866551399230957,0.4534034729003906,0.3194127678871155,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8411728143692017,0.4131751358509063,0.3946362733840942,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7337934374809265,0.2698186337947845,1.2319635152816772,286.18377685546875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11700439453125,286.18310546875,1.0,0.6268303394317627,1.0,1.0,0.0,1.0,-3.2802250385284424,3.2802164554595947,8.653905751998536e-06,2.534740447998047,0.9732261300086976,0.9732261300086976,0.0,188.0894927978516,193.0,27234.98046875,-0.0,3071.23193359375,1.0,283.1499938964844,285.2216491699219,291.6645202636719,293.44940185546875,293.1499938964844,293.1499938964844,283.1499938964844,23204.533203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523328065872192,1.0,0.0,0.0,3.1449968814849854,3.1450140476226807,6.599845505661506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.85400390625,0.0,958.0674438476562,1895.4371337890625,0.0,2045.6668701171875,0.7791701555252075,1.0,0.0,3.0,1.0,0.0
12326280,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.808035671710968,0.3628534078598022,0.3299439549446106,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8819629549980164,0.4780581593513489,0.4556365013122558,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.866551399230957,0.4534034729003906,0.3194127678871155,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8411728143692017,0.4131751358509063,0.3946362733840942,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7337934374809265,0.2698186337947845,1.2319635152816772,286.18377685546875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11700439453125,286.18310546875,1.0,0.6268303394317627,1.0,1.0,0.0,1.0,-3.2802250385284424,3.2802164554595947,8.653905751998536e-06,2.534740447998047,0.9732261300086976,0.9732261300086976,0.0,188.0894927978516,193.0,27234.98046875,-0.0,3071.23193359375,1.0,283.1499938964844,285.2216491699219,291.6645202636719,293.44940185546875,293.1499938964844,293.1499938964844,283.1499938964844,23204.533203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523328065872192,1.0,0.0,0.0,3.1449968814849854,3.1450140476226807,6.599845505661506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.85400390625,0.0,958.0674438476562,1895.4371337890625,0.0,2045.6668701171875,0.7791701555252075,1.0,0.0,3.0,1.0,0.0
12326340,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.8033515214920044,0.3615947067737579,0.328950971364975,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8770912289619446,0.4768433272838592,0.4546380937099457,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8619481921195984,0.4523605704307556,0.3187950849533081,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595458984375,0.837024450302124,0.4123428463935852,0.3939951360225677,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596984863281,0.7302833795547485,0.269272118806839,1.2301671504974363,286.15948486328125,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155090332031,286.1588439941406,1.0,0.6277266144752502,1.0,1.0,0.0,1.0,-3.2741568088531494,3.2741482257843018,8.621843335276935e-06,2.530022382736206,0.9827249646186828,0.9827249646186828,0.0,191.16259765625,196.0,27552.212890625,-0.0,3075.23583984375,1.0,283.1499938964844,285.1833190917969,291.697265625,293.50225830078125,293.1499938964844,293.1499938964844,283.1499938964844,24298.03515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568945288658142,1.0,0.0,0.0,3.2414703369140625,3.2414886951446533,7.010959279796225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.705078125,0.0,1046.628173828125,1895.4371337890625,0.0,2085.389892578125,0.8024501204490662,1.0,0.0,3.0,1.0,0.0
12326400,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.8033515214920044,0.3615947067737579,0.328950971364975,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8770912289619446,0.4768433272838592,0.4546380937099457,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8619481921195984,0.4523605704307556,0.3187950849533081,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595458984375,0.837024450302124,0.4123428463935852,0.3939951360225677,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596984863281,0.7302833795547485,0.269272118806839,1.2301671504974363,286.15948486328125,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155090332031,286.1588439941406,1.0,0.6277266144752502,1.0,1.0,0.0,1.0,-3.2741568088531494,3.2741482257843018,8.621843335276935e-06,2.530022382736206,0.9827249646186828,0.9827249646186828,0.0,191.16259765625,196.0,27552.212890625,-0.0,3075.23583984375,1.0,283.1499938964844,285.1833190917969,291.697265625,293.50225830078125,293.1499938964844,293.1499938964844,283.1499938964844,24298.03515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568945288658142,1.0,0.0,0.0,3.2414703369140625,3.2414886951446533,7.010959279796225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.705078125,0.0,1046.628173828125,1895.4371337890625,0.0,2085.389892578125,0.8024501204490662,1.0,0.0,3.0,1.0,0.0
12326460,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.7987510561943054,0.3603216111660003,0.3279418349266052,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.8723747730255127,0.4756011664867401,0.4536106884479522,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8575025796890259,0.4512848556041717,0.3181520998477936,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.8330116271972656,0.411484032869339,0.3933261632919311,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.7268699407577515,0.2687150835990906,1.2283127307891846,286.13739013671875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141357421875,286.13690185546875,1.0,0.6285937428474426,1.0,1.0,0.0,1.0,-3.267900228500366,3.2678916454315186,8.588812306697946e-06,2.52514386177063,0.992384910583496,0.992384910583496,0.0,194.2218475341797,199.0,27870.95703125,-0.0,3078.73193359375,1.0,283.1499938964844,285.1476135253906,291.73004150390625,293.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,25402.4296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606469988822937,1.0,0.0,0.0,3.337111234664917,3.337130546569824,7.430784876305552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.57958984375,0.0,1139.634033203125,1895.4371337890625,0.0,2118.250244140625,0.825522780418396,1.0,0.0,3.0,1.0,0.0
12326520,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.7987510561943054,0.3603216111660003,0.3279418349266052,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.8723747730255127,0.4756011664867401,0.4536106884479522,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8575025796890259,0.4512848556041717,0.3181520998477936,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.8330116271972656,0.411484032869339,0.3933261632919311,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.7268699407577515,0.2687150835990906,1.2283127307891846,286.13739013671875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141357421875,286.13690185546875,1.0,0.6285937428474426,1.0,1.0,0.0,1.0,-3.267900228500366,3.2678916454315186,8.588812306697946e-06,2.52514386177063,0.992384910583496,0.992384910583496,0.0,194.2218475341797,199.0,27870.95703125,-0.0,3078.73193359375,1.0,283.1499938964844,285.1476135253906,291.73004150390625,293.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,25402.4296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606469988822937,1.0,0.0,0.0,3.337111234664917,3.337130546569824,7.430784876305552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.57958984375,0.0,1139.634033203125,1895.4371337890625,0.0,2118.250244140625,0.825522780418396,1.0,0.0,3.0,1.0,0.0
12326580,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.7943000793457031,0.3590627610683441,0.3269368708133697,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8678467869758606,0.4743591248989105,0.4525747001171112,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8532441854476929,0.4502054750919342,0.3174998164176941,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8291501402854919,0.4106231927871704,0.3926473557949066,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208801269531,0.7235627174377441,0.2681657969951629,1.2264633178710938,286.1207580566406,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.113037109375,286.1204833984375,1.0,0.6294453740119934,1.0,1.0,0.0,1.0,-3.2616209983825684,3.2616124153137207,8.555675776733551e-06,2.520228147506714,1.0,1.0,0.0,197.25198364257807,202.0,28216.84765625,-0.0,3081.995361328125,1.0,283.1499938964844,285.11651611328125,291.7709350585937,293.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,26541.494140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633969783782959,1.0,0.0,0.0,3.431286573410034,3.431306838989258,7.856105526116153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.10498046875,0.0,1236.6513671875,1895.4371337890625,0.0,2142.433349609375,0.8482347130775452,1.0,0.0,3.0,1.0,0.0
