time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326640,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.7943000793457031,0.3590627610683441,0.3269368708133697,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8678467869758606,0.4743591248989105,0.4525747001171112,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8532441854476929,0.4502054750919342,0.3174998164176941,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8291501402854919,0.4106231927871704,0.3926473557949066,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208801269531,0.7235627174377441,0.2681657969951629,1.2264633178710938,286.1207580566406,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.113037109375,286.1204833984375,1.0,0.6294453740119934,1.0,1.0,0.0,1.0,-3.2616209983825684,3.2616124153137207,8.555675776733551e-06,2.520228147506714,1.0,1.0,0.0,197.25198364257807,202.0,28216.84765625,-0.0,3081.995361328125,1.0,283.1499938964844,285.11651611328125,291.7709350585937,293.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,26541.494140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633969783782959,1.0,0.0,0.0,3.431286573410034,3.431306838989258,7.856105526116153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.10498046875,0.0,1236.6513671875,1895.4371337890625,0.0,2142.433349609375,0.8482347130775452,1.0,0.0,3.0,1.0,0.0
12326700,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.7921484112739563,0.3584472239017486,0.3264456987380981,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.8656682372093201,0.4737469851970672,0.4520634412765503,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.8511987328529358,0.4496735334396362,0.3171779811382293,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.8272851705551147,0.4102000296115875,0.3923131823539734,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.7219563126564026,0.2679004967212677,1.2255723476409912,286.1130065917969,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1126708984375,286.11279296875,1.0,0.6298723816871643,1.0,1.0,0.0,1.0,-3.2585551738739014,3.2585465908050537,8.53950041346252e-06,2.5178205966949463,1.0,1.0,0.0,198.7497100830078,202.0,28411.091796875,-0.0,3083.682861328125,1.0,283.1499938964844,285.100830078125,291.79547119140625,293.6466369628906,293.1499938964844,293.1499938964844,283.1499938964844,27339.263671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646130323410034,1.0,0.0,0.0,3.4827113151550293,3.4827322959899902,8.093348924376187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.32568359375,0.0,1293.0633544921875,1895.4371337890625,0.0,2153.154296875,0.8579975962638855,1.0,0.0,3.0,1.0,0.0
12326760,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7900452017784119,0.3578494489192962,0.3259634673595428,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8635448217391968,0.4731489419937134,0.4515587389469147,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8492066264152527,0.4491554200649261,0.3168603479862213,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8254606127738953,0.409788966178894,0.3919844329357147,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7203785181045532,0.2676469385623932,1.2247133255004885,286.11187744140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1119079589844,1.0,0.6303036212921143,1.0,1.0,0.0,1.0,-3.2555577754974365,3.255549192428589,8.523687938577496e-06,2.515460729598999,1.0,1.0,0.0,200.2375030517578,190.0,28588.31640625,-0.0,3085.45849609375,1.0,283.1499938964844,285.0937194824219,291.8219909667969,293.6820678710937,293.1499938964844,293.1499938964844,283.1499938964844,27863.427734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657557725906372,1.0,0.0,0.0,3.5159382820129395,3.5159595012664795,8.248515541708912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.53515625,0.0,1330.42724609375,1895.4371337890625,0.0,2163.243896484375,0.8689250946044922,1.0,0.0,3.0,1.0,0.0
12326820,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7926346063613892,0.3567218482494354,0.3248079419136047,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8665305972099304,0.4720043838024139,0.4503349065780639,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8521097898483276,0.4481714069843292,0.3160669803619385,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8282464742660522,0.4090139269828796,0.3911075592041015,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7228274345397949,0.2671890556812286,1.221954584121704,286.1083679199219,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1124572753906,286.1085205078125,1.0,0.6268928647041321,1.0,1.0,0.0,1.0,-3.2473740577697754,3.247365713119507,8.480740689265076e-06,2.5090789794921875,1.0,1.0,0.0,196.52212524414065,178.0,29016.44140625,-0.0,3047.1728515625,1.0,283.1499938964844,285.07958984375,291.8829650878906,293.7657775878906,293.1499938964844,293.1499938964844,283.1499938964844,29120.9140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683334946632385,1.0,0.0,0.0,3.594400644302368,3.5944228172302246,8.620773996881326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.3349609375,0.0,1421.5003662109375,1895.4371337890625,0.0,2186.053955078125,0.888141930103302,1.0,0.0,3.0,1.0,0.0
12326880,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7926346063613892,0.3567218482494354,0.3248079419136047,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8665305972099304,0.4720043838024139,0.4503349065780639,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8521097898483276,0.4481714069843292,0.3160669803619385,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8282464742660522,0.4090139269828796,0.3911075592041015,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7228274345397949,0.2671890556812286,1.221954584121704,286.1083679199219,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1124572753906,286.1085205078125,1.0,0.6268928647041321,1.0,1.0,0.0,1.0,-3.2473740577697754,3.247365713119507,8.480740689265076e-06,2.5090789794921875,1.0,1.0,0.0,196.52212524414065,178.0,29016.44140625,-0.0,3047.1728515625,1.0,283.1499938964844,285.07958984375,291.8829650878906,293.7657775878906,293.1499938964844,293.1499938964844,283.1499938964844,29120.9140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683334946632385,1.0,0.0,0.0,3.594400644302368,3.5944228172302246,8.620773996881326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.3349609375,0.0,1421.5003662109375,1895.4371337890625,0.0,2186.053955078125,0.888141930103302,1.0,0.0,3.0,1.0,0.0
12326940,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7996750473976135,0.3557167053222656,0.3236120343208313,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8743031024932861,0.470956951379776,0.4490440785884857,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8595949411392212,0.4472860693931579,0.3152254521846771,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8352434039115906,0.4083313643932342,0.3901590704917907,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.7288814187049866,0.2668319940567016,1.2188870906829834,286.1091003417969,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1134948730469,286.10943603515625,1.0,0.6214809417724609,1.0,1.0,0.0,1.0,-3.238542556762696,3.2385342121124268,8.434386472799815e-06,2.502140760421753,1.0,1.0,0.0,188.8891448974609,166.0,29461.56640625,-0.0,2986.034912109375,1.0,283.1499938964844,285.0695495605469,291.9512023925781,293.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,30328.37109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714086174964905,1.0,0.0,0.0,3.6681621074676514,3.668185234069824,8.978221899269556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.154296875,0.0,1510.8216552734375,1895.4371337890625,0.0,2213.35693359375,0.9062261581420898,1.0,0.0,3.0,1.0,0.0
12327000,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7996750473976135,0.3557167053222656,0.3236120343208313,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8743031024932861,0.470956951379776,0.4490440785884857,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8595949411392212,0.4472860693931579,0.3152254521846771,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8352434039115906,0.4083313643932342,0.3901590704917907,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.7288814187049866,0.2668319940567016,1.2188870906829834,286.1091003417969,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1134948730469,286.10943603515625,1.0,0.6214809417724609,1.0,1.0,0.0,1.0,-3.238542556762696,3.2385342121124268,8.434386472799815e-06,2.502140760421753,1.0,1.0,0.0,188.8891448974609,166.0,29461.56640625,-0.0,2986.034912109375,1.0,283.1499938964844,285.0695495605469,291.9512023925781,293.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,30328.37109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714086174964905,1.0,0.0,0.0,3.6681621074676514,3.668185234069824,8.978221899269556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.154296875,0.0,1510.8216552734375,1895.4371337890625,0.0,2213.35693359375,0.9062261581420898,1.0,0.0,3.0,1.0,0.0
12327060,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8097342252731323,0.3548232913017273,0.3224430382251739,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8855512738227844,0.4700037539005279,0.447763055562973,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8704699277877808,0.4464937448501587,0.3143908083438873,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8453165292739868,0.4077390730381012,0.389216661453247,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.7374800443649292,0.2665764689445495,1.215898513793945,286.1138000488281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1154479980469,286.1142578125,1.0,0.6149729490280151,1.0,1.0,0.0,1.0,-3.229865312576294,3.2298569679260254,8.388909918721765e-06,2.495301485061645,1.0,1.0,0.0,179.23138427734375,154.0,29926.12890625,-0.0,2914.380859375,1.0,283.1499938964844,285.0629577636719,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31502.205078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748408317565918,1.0,0.0,0.0,3.738474845886232,3.73849892616272,9.32571651901526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.625,0.0,1599.3778076171875,1895.4371337890625,0.0,2243.945068359375,0.9234779477119446,1.0,0.0,3.0,1.0,0.0
12327120,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8097342252731323,0.3548232913017273,0.3224430382251739,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8855512738227844,0.4700037539005279,0.447763055562973,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8704699277877808,0.4464937448501587,0.3143908083438873,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8453165292739868,0.4077390730381012,0.389216661453247,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.7374800443649292,0.2665764689445495,1.215898513793945,286.1138000488281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1154479980469,286.1142578125,1.0,0.6149729490280151,1.0,1.0,0.0,1.0,-3.229865312576294,3.2298569679260254,8.388909918721765e-06,2.495301485061645,1.0,1.0,0.0,179.23138427734375,154.0,29926.12890625,-0.0,2914.380859375,1.0,283.1499938964844,285.0629577636719,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31502.205078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748408317565918,1.0,0.0,0.0,3.738474845886232,3.73849892616272,9.32571651901526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.625,0.0,1599.3778076171875,1895.4371337890625,0.0,2243.945068359375,0.9234779477119446,1.0,0.0,3.0,1.0,0.0
12327180,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.8217237591743469,0.3540265560150146,0.3213220238685608,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8998742699623108,0.4691359102725982,0.4465203881263733,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8844437003135681,0.4457835853099823,0.3135825991630554,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8583206534385681,0.407228022813797,0.3883089423179626,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216735839844,0.7485166192054749,0.2664130628108978,1.213125467300415,286.1218566894531,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1180725097656,286.1224365234375,1.0,0.6078798174858093,1.0,1.0,0.0,1.0,-3.2216246128082275,3.221616268157959,8.34577986097429e-06,2.4887845516204834,1.0,1.0,0.0,168.4822540283203,142.0,30411.09765625,-0.0,2838.0048828125,1.0,283.1499938964844,285.0592346191406,292.101806640625,294.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,32653.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785108685493469,1.0,0.0,0.0,3.806174993515015,3.80620002746582,9.66653487921576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.6396484375,0.0,1687.850830078125,1895.4371337890625,0.0,2276.780517578125,0.9400976896286012,1.0,0.0,3.0,1.0,0.0
12327240,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.8217237591743469,0.3540265560150146,0.3213220238685608,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8998742699623108,0.4691359102725982,0.4465203881263733,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8844437003135681,0.4457835853099823,0.3135825991630554,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8583206534385681,0.407228022813797,0.3883089423179626,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216735839844,0.7485166192054749,0.2664130628108978,1.213125467300415,286.1218566894531,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1180725097656,286.1224365234375,1.0,0.6078798174858093,1.0,1.0,0.0,1.0,-3.2216246128082275,3.221616268157959,8.34577986097429e-06,2.4887845516204834,1.0,1.0,0.0,168.4822540283203,142.0,30411.09765625,-0.0,2838.0048828125,1.0,283.1499938964844,285.0592346191406,292.101806640625,294.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,32653.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785108685493469,1.0,0.0,0.0,3.806174993515015,3.80620002746582,9.66653487921576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.6396484375,0.0,1687.850830078125,1895.4371337890625,0.0,2276.780517578125,0.9400976896286012,1.0,0.0,3.0,1.0,0.0
12327300,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.8284974098205566,0.3536595702171325,0.3207830190658569,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.9083527326583862,0.4687306880950928,0.445918470621109,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8926089406013489,0.4454557597637176,0.3131919801235199,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8660076856613159,0.4069997072219848,0.3878729045391083,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12481689453125,0.7550519704818726,0.2663622200489044,1.2118388414382937,286.125,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1195678710937,286.12548828125,1.0,0.6042051315307617,1.0,1.0,0.0,1.0,-3.2177109718322754,3.217702627182007,8.325315320689697e-06,2.485681295394897,1.0,1.0,0.0,162.86538696289062,142.0,30679.55859375,-0.0,2799.05517578125,1.0,283.1499938964844,285.0558166503906,292.14215087890625,294.12066650390625,293.1499938964844,293.1499938964844,283.1499938964844,33358.34375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804332971572876,1.0,0.0,0.0,3.847035646438599,3.8470611572265625,9.875195701170014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.9287109375,0.0,1742.795654296875,1895.4371337890625,0.0,2294.031494140625,0.9473220109939576,1.0,0.0,3.0,1.0,0.0
12327360,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.8359397649765015,0.3533148765563965,0.3202563226222992,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.9183363914489746,0.4683460295200348,0.4453282356262207,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.9015903472900392,0.4451474249362945,0.3128090798854828,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.8745602369308472,0.4067905247211456,0.3874478042125702,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326599121094,0.762353241443634,0.2663319706916809,1.2106167078018188,286.13287353515625,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12115478515625,286.133544921875,1.0,0.6004734039306641,1.0,1.0,0.0,1.0,-3.213926315307617,3.2139179706573486,8.305534720420837e-06,2.482674360275269,1.0,1.0,0.0,157.1435089111328,130.0,30914.978515625,-0.0,2759.8857421875,1.0,283.1499938964844,285.0579833984375,292.18292236328125,294.1756896972656,293.1499938964844,293.1499938964844,283.04998779296875,33784.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823652029037476,1.0,0.0,0.0,3.871537446975708,3.87156343460083,1.000138695417263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.23193359375,0.0,1776.30810546875,1895.4371337890625,0.0,2311.401611328125,0.9551518559455872,1.0,0.0,3.0,1.0,0.0
12327420,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.852897047996521,0.3523852229118347,0.3190813660621643,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9413466453552246,0.4673580229282379,0.4440336525440216,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.923265278339386,0.4442853629589081,0.3119454085826874,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.8939828872680664,0.406181126832962,0.3864994645118713,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.7790859341621399,0.2661536633968353,1.2079323530197144,286.08990478515625,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0902709960937,1.0,0.5928335189819336,1.0,1.0,0.0,1.0,-3.205552339553833,3.2055439949035645,8.261954462795984e-06,2.4760632514953613,1.0,1.0,0.0,145.68038940429688,118.0,31844.978515625,-0.0,2680.08642578125,1.0,283.0521545410156,284.9911499023437,292.2880859375,294.3461608886719,293.1499938964844,293.1499938964844,282.75,34734.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919306755065918,1.0,0.0,0.0,3.92557430267334,3.925601005554199,1.0282523135174415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.673828125,0.0,1851.7296142578125,1895.4371337890625,0.0,2397.890380859375,0.9663383960723876,1.0,0.0,3.0,1.0,0.0
12327480,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.852897047996521,0.3523852229118347,0.3190813660621643,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9413466453552246,0.4673580229282379,0.4440336525440216,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.923265278339386,0.4442853629589081,0.3119454085826874,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.8939828872680664,0.406181126832962,0.3864994645118713,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.7790859341621399,0.2661536633968353,1.2079323530197144,286.08990478515625,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0902709960937,1.0,0.5928335189819336,1.0,1.0,0.0,1.0,-3.205552339553833,3.2055439949035645,8.261954462795984e-06,2.4760632514953613,1.0,1.0,0.0,145.68038940429688,118.0,31844.978515625,-0.0,2680.08642578125,1.0,283.0521545410156,284.9911499023437,292.2880859375,294.3461608886719,293.1499938964844,293.1499938964844,282.75,34734.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919306755065918,1.0,0.0,0.0,3.92557430267334,3.925601005554199,1.0282523135174415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.673828125,0.0,1851.7296142578125,1895.4371337890625,0.0,2397.890380859375,0.9663383960723876,1.0,0.0,3.0,1.0,0.0
12327540,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.872147798538208,0.3506765365600586,0.3173687756061554,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9650155305862428,0.4656288921833038,0.4422081410884857,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9479719400405884,0.4426246583461761,0.3106540739536285,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.91632479429245,0.4049111306667328,0.3850816190242767,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.7978128790855408,0.265503466129303,1.20372474193573,285.9324951171875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.9322509765625,1.0,0.5847666263580322,1.0,1.0,0.0,1.0,-3.192988157272339,3.1929800510406494,8.197052920877468e-06,2.466252088546753,1.0,1.0,0.0,134.61671447753906,106.0,33587.49609375,-0.0,2594.54833984375,1.0,282.7562255859375,284.7877502441406,292.4185791015625,294.6059265136719,293.1499938964844,293.1499938964844,282.45001220703125,35244.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130484819412231,1.0,0.0,0.0,3.954272985458374,3.954299926757813,1.0433417401145562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.3896484375,0.0,1892.6396484375,1895.4371337890625,0.0,2591.29443359375,0.9731667041778564,1.0,0.0,3.0,1.0,0.0
12327600,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.872147798538208,0.3506765365600586,0.3173687756061554,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9650155305862428,0.4656288921833038,0.4422081410884857,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9479719400405884,0.4426246583461761,0.3106540739536285,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.91632479429245,0.4049111306667328,0.3850816190242767,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.7978128790855408,0.265503466129303,1.20372474193573,285.9324951171875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.9322509765625,1.0,0.5847666263580322,1.0,1.0,0.0,1.0,-3.192988157272339,3.1929800510406494,8.197052920877468e-06,2.466252088546753,1.0,1.0,0.0,134.61671447753906,106.0,33587.49609375,-0.0,2594.54833984375,1.0,282.7562255859375,284.7877502441406,292.4185791015625,294.6059265136719,293.1499938964844,293.1499938964844,282.45001220703125,35244.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130484819412231,1.0,0.0,0.0,3.954272985458374,3.954299926757813,1.0433417401145562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.3896484375,0.0,1892.6396484375,1895.4371337890625,0.0,2591.29443359375,0.9731667041778564,1.0,0.0,3.0,1.0,0.0
12327660,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8941468000411987,0.3483845889568329,0.315053790807724,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9874056577682496,0.4632632136344909,0.439727634191513,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9727991819381714,0.4403138756752014,0.3088594675064087,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.9433327317237854,0.4030576944351196,0.383069783449173,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.8179688453674316,0.264382541179657,1.1973350048065186,285.7663879394531,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.7660217285156,1.0,0.5760616064071655,1.0,1.0,0.0,1.0,-3.174966812133789,3.1749587059021,8.104381777229719e-06,2.4521689414978027,1.0,1.0,0.0,123.87841796875,109.0,35390.9375,-0.0,2500.796875,1.0,282.4559020996094,284.587158203125,292.5111694335937,294.8158264160156,293.1499938964844,293.1499938964844,282.1499938964844,35549.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345286846160889,1.0,0.0,0.0,3.971380233764648,3.971407413482666,1.052388711286767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.04931640625,0.0,1917.31005859375,1895.4371337890625,0.0,2790.641845703125,0.9772360920906068,1.0,0.0,3.0,1.0,0.0
12327720,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8941468000411987,0.3483845889568329,0.315053790807724,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9874056577682496,0.4632632136344909,0.439727634191513,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9727991819381714,0.4403138756752014,0.3088594675064087,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.9433327317237854,0.4030576944351196,0.383069783449173,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.8179688453674316,0.264382541179657,1.1973350048065186,285.7663879394531,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.7660217285156,1.0,0.5760616064071655,1.0,1.0,0.0,1.0,-3.174966812133789,3.1749587059021,8.104381777229719e-06,2.4521689414978027,1.0,1.0,0.0,123.87841796875,109.0,35390.9375,-0.0,2500.796875,1.0,282.4559020996094,284.587158203125,292.5111694335937,294.8158264160156,293.1499938964844,293.1499938964844,282.1499938964844,35549.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345286846160889,1.0,0.0,0.0,3.971380233764648,3.971407413482666,1.052388711286767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.04931640625,0.0,1917.31005859375,1895.4371337890625,0.0,2790.641845703125,0.9772360920906068,1.0,0.0,3.0,1.0,0.0
12327780,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.9014588594436646,0.3462434113025665,0.3131163120269775,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60162353515625,0.9939497709274292,0.4610111713409424,0.4375917613506317,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.980259120464325,0.4381069839000702,0.3073142766952514,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.9522607326507568,0.4012390077114105,0.3813324570655823,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.8244631290435791,0.2632054686546325,1.1918500661849976,285.60162353515625,284.95001220703125,294.4941711425781,289.4940185546875,294.4926452636719,297.1057434082031,285.6001281738281,1.0,0.5719354748725891,1.0,1.0,0.0,1.0,-3.15952730178833,3.1595191955566406,8.025278475543018e-06,2.440051794052124,1.0,1.0,0.0,119.90586853027344,109.0,37110.94140625,-0.0,2449.473388671875,1.0,282.1624755859375,284.39471435546875,292.59130859375,295.0132141113281,293.1499938964844,293.1499938964844,282.1499938964844,35705.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522940278053284,1.0,0.0,0.0,3.980069637298584,3.9800968170166016,1.0569990536168916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.9091796875,0.0,1929.9229736328125,1895.4371337890625,0.0,2956.76171875,0.979302942752838,1.0,0.0,3.0,1.0,0.0
12327840,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5979309082031,0.9018120169639589,0.3457775712013244,0.3126609027385711,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.9943135976791382,0.4605129659175873,0.4370894730091095,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.9806687831878662,0.4376248717308044,0.3069504797458648,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.597900390625,0.9527864456176758,0.4008331596851349,0.3809210360050201,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980224609375,0.824847400188446,0.2629343867301941,1.1905434131622314,285.5978698730469,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1039733886719,285.5975036621094,1.0,0.5712041854858398,1.0,1.0,0.0,1.0,-3.155872106552124,3.1558640003204346,8.006592906895094e-06,2.4371769428253174,1.0,1.0,0.0,119.4714126586914,127.0,37205.421875,-0.0,2440.117431640625,1.0,282.1561584472656,284.3908996582031,292.5923156738281,295.0093688964844,293.1499938964844,293.1499938964844,281.8500061035156,35731.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540042638778687,1.0,0.0,0.0,3.98154878616333,3.981575965881348,1.0577848570392234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.9052734375,0.0,1932.075439453125,1895.4371337890625,0.0,2972.78857421875,0.9796547293663024,1.0,0.0,3.0,1.0,0.0
12327900,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.8947558999061584,0.3443834483623504,0.3115625977516174,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.988562285900116,0.4590398669242859,0.4358580708503723,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.9740445017814636,0.436188280582428,0.3060680627822876,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.945077121257782,0.3996229171752929,0.3799297511577606,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656677246094,0.819230854511261,0.2621181607246399,1.1875231266021729,285.462890625,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.09869384765625,285.4562072753906,1.0,0.5713695883750916,1.0,1.0,0.0,1.0,-3.147184371948242,3.1471762657165527,7.96220683696447e-06,2.430318832397461,1.0,1.0,0.0,121.21253967285156,127.0,38666.83984375,-0.0,2432.85546875,1.0,281.8933410644531,284.227294921875,292.6597595214844,295.2082824707031,293.1499938964844,293.1499938964844,281.8500061035156,35793.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655997514724731,1.0,0.0,0.0,3.9849674701690674,3.984994649887085,1.0596021411402037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.08642578125,0.0,1937.056640625,1895.4371337890625,0.0,3081.5322265625,0.9804678559303284,1.0,0.0,3.0,1.0,0.0
12327960,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.8824371695518494,0.3428936302661896,0.3103890419006347,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.9773153066635132,0.4574695825576782,0.4345570206642151,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.9613202810287476,0.4346555769443512,0.305128812789917,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.9308653473854064,0.3983177244663238,0.3788801431655884,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.8089281320571899,0.2612142264842987,1.1843624114990234,285.42889404296875,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0927734375,285.4287109375,1.0,0.5725033283233643,1.0,1.0,0.0,1.0,-3.138017416000366,3.138009548187256,7.915598871477414e-06,2.4231202602386475,1.0,1.0,0.0,125.06354522705078,145.0,39006.05078125,-0.0,2436.00634765625,1.0,281.8554992675781,284.1944274902344,292.67340087890625,295.1996154785156,293.1499938964844,293.1499938964844,281.54998779296875,35840.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716303110122681,1.0,0.0,0.0,3.9876012802124015,3.987628698348999,1.0610033314151224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.45361328125,0.0,1940.900146484375,1895.4371337890625,0.0,3138.10302734375,0.9810943603515624,1.0,0.0,3.0,1.0,0.0
12328020,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8536421656608582,0.3397583663463592,0.3080983757972717,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.945000946521759,0.4541620016098022,0.4319941997528076,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.926713764667511,0.4314265847206116,0.3032886683940887,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8977785110473633,0.3955408930778503,0.3768112063407898,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7824707627296448,0.2592431604862213,1.1780996322631836,285.2598571777344,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2596740722656,1.0,0.5768799185752869,1.0,1.0,0.0,1.0,-3.11995267868042,3.1199448108673096,7.824138265277725e-06,2.4089291095733643,1.0,1.0,0.0,136.39431762695312,163.0,40777.34375,-0.0,2462.045654296875,1.0,281.55535888671875,283.99822998046875,292.7555847167969,295.389892578125,293.1499938964844,293.1499938964844,281.25,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877703547477722,1.0,0.0,0.0,3.991198539733887,3.9912259578704834,1.062918386196543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.5361328125,0.0,1946.1575927734373,1895.4371337890625,0.0,3289.349853515625,0.9819498658180236,1.0,0.0,3.0,1.0,0.0
12328080,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8536421656608582,0.3397583663463592,0.3080983757972717,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.945000946521759,0.4541620016098022,0.4319941997528076,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.926713764667511,0.4314265847206116,0.3032886683940887,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8977785110473633,0.3955408930778503,0.3768112063407898,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7824707627296448,0.2592431604862213,1.1780996322631836,285.2598571777344,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2596740722656,1.0,0.5768799185752869,1.0,1.0,0.0,1.0,-3.11995267868042,3.1199448108673096,7.824138265277725e-06,2.4089291095733643,1.0,1.0,0.0,136.39431762695312,163.0,40777.34375,-0.0,2462.045654296875,1.0,281.55535888671875,283.99822998046875,292.7555847167969,295.389892578125,293.1499938964844,293.1499938964844,281.25,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877703547477722,1.0,0.0,0.0,3.991198539733887,3.9912259578704834,1.062918386196543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.5361328125,0.0,1946.1575927734373,1895.4371337890625,0.0,3289.349853515625,0.9819498658180236,1.0,0.0,3.0,1.0,0.0
12328140,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8261133432388306,0.336409330368042,0.3057243525981903,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.9086470603942872,0.4506207406520843,0.4293274581432342,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8927119970321655,0.4279663264751434,0.3013733029365539,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8671929836273193,0.3925356566905975,0.3746427893638611,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.7562515139579773,0.2570566534996032,1.1714190244674685,285.0893859863281,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0676574707031,285.0890808105469,1.0,0.582912027835846,1.0,1.0,0.0,1.0,-3.1009509563446045,3.100943088531494,7.728531272732653e-06,2.3940117359161377,1.0,1.0,0.0,150.8513946533203,181.0,42510.0703125,-0.0,2502.487060546875,1.0,281.2557678222656,283.8012390136719,292.8376770019531,295.5790100097656,293.1499938964844,293.1499938964844,280.95001220703125,35943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027019143104552,1.0,0.0,0.0,3.993335247039795,3.993362665176392,1.0640568461894873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.28125,0.0,1949.284912109375,1895.4371337890625,0.0,3428.75732421875,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328200,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8261133432388306,0.336409330368042,0.3057243525981903,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.9086470603942872,0.4506207406520843,0.4293274581432342,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8927119970321655,0.4279663264751434,0.3013733029365539,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8671929836273193,0.3925356566905975,0.3746427893638611,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.7562515139579773,0.2570566534996032,1.1714190244674685,285.0893859863281,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0676574707031,285.0890808105469,1.0,0.582912027835846,1.0,1.0,0.0,1.0,-3.1009509563446045,3.100943088531494,7.728531272732653e-06,2.3940117359161377,1.0,1.0,0.0,150.8513946533203,181.0,42510.0703125,-0.0,2502.487060546875,1.0,281.2557678222656,283.8012390136719,292.8376770019531,295.5790100097656,293.1499938964844,293.1499938964844,280.95001220703125,35943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027019143104552,1.0,0.0,0.0,3.993335247039795,3.993362665176392,1.0640568461894873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.28125,0.0,1949.284912109375,1895.4371337890625,0.0,3428.75732421875,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328260,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8003968596458435,0.3328753113746643,0.3032495081424713,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8791134357452393,0.446869820356369,0.4265322983264923,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8641524314880371,0.4242937266826629,0.2993630170822143,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8407429456710815,0.389331191778183,0.3723534047603607,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7337819933891296,0.2546864151954651,1.1642266511917114,284.9158935546875,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545654296875,284.9154663085937,1.0,0.5897782444953918,1.0,1.0,0.0,1.0,-3.0807998180389404,3.080792188644409,7.6278106462268624e-06,2.378203630447388,0.999143660068512,0.999143660068512,0.0,167.05810546875,184.0,44199.89453125,-0.0,2549.366943359375,1.0,280.955810546875,283.6020812988281,292.91900634765625,295.7654724121094,293.1499938964844,293.1499938964844,280.6499938964844,35990.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916602373123169,1.0,0.0,0.0,3.993988513946533,3.994016170501709,1.0644049552865908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.580078125,0.0,1950.525146484375,1895.4371337890625,0.0,3557.770751953125,0.9826324582099916,1.0,0.0,3.0,1.0,0.0
12328320,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8003968596458435,0.3328753113746643,0.3032495081424713,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8791134357452393,0.446869820356369,0.4265322983264923,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8641524314880371,0.4242937266826629,0.2993630170822143,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8407429456710815,0.389331191778183,0.3723534047603607,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7337819933891296,0.2546864151954651,1.1642266511917114,284.9158935546875,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545654296875,284.9154663085937,1.0,0.5897782444953918,1.0,1.0,0.0,1.0,-3.0807998180389404,3.080792188644409,7.6278106462268624e-06,2.378203630447388,0.999143660068512,0.999143660068512,0.0,167.05810546875,184.0,44199.89453125,-0.0,2549.366943359375,1.0,280.955810546875,283.6020812988281,292.91900634765625,295.7654724121094,293.1499938964844,293.1499938964844,280.6499938964844,35990.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916602373123169,1.0,0.0,0.0,3.993988513946533,3.994016170501709,1.0644049552865908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.580078125,0.0,1950.525146484375,1895.4371337890625,0.0,3557.770751953125,0.9826324582099916,1.0,0.0,3.0,1.0,0.0
12328380,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.7834304571151733,0.3292014002799988,0.3004368245601654,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8614028096199036,0.4429410099983215,0.4233505129814148,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.847163736820221,0.4204404652118683,0.2970639765262604,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8250629901885986,0.3859642148017883,0.3696909844875335,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.7200804948806763,0.2521722614765167,1.155334234237671,284.73828125,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0417175292969,284.73779296875,1.0,0.5926141142845154,1.0,1.0,0.0,1.0,-3.0569422245025635,3.056934595108032,7.509596343879821e-06,2.359562635421753,0.994800865650177,0.994800865650177,0.0,177.77459716796875,172.0,45806.19140625,-0.0,2559.799560546875,1.0,280.6553955078125,283.4003601074219,292.9981384277344,295.9460144042969,293.1499938964844,293.1499938964844,280.3500061035156,36115.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929466724395752,1.0,0.0,0.0,3.9901723861694336,3.9901998043060303,1.0623718935676152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.9736328125,0.0,1946.526611328125,1895.4371337890625,0.0,3676.251953125,0.9818364977836608,1.0,0.0,3.0,1.0,0.0
12328440,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.7834304571151733,0.3292014002799988,0.3004368245601654,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8614028096199036,0.4429410099983215,0.4233505129814148,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.847163736820221,0.4204404652118683,0.2970639765262604,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8250629901885986,0.3859642148017883,0.3696909844875335,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.7200804948806763,0.2521722614765167,1.155334234237671,284.73828125,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0417175292969,284.73779296875,1.0,0.5926141142845154,1.0,1.0,0.0,1.0,-3.0569422245025635,3.056934595108032,7.509596343879821e-06,2.359562635421753,0.994800865650177,0.994800865650177,0.0,177.77459716796875,172.0,45806.19140625,-0.0,2559.799560546875,1.0,280.6553955078125,283.4003601074219,292.9981384277344,295.9460144042969,293.1499938964844,293.1499938964844,280.3500061035156,36115.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929466724395752,1.0,0.0,0.0,3.9901723861694336,3.9901998043060303,1.0623718935676152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.9736328125,0.0,1946.526611328125,1895.4371337890625,0.0,3676.251953125,0.9818364977836608,1.0,0.0,3.0,1.0,0.0
12328500,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986328125,0.7798499464988708,0.3273504674434662,0.2988959848880768,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972900390625,0.8578844666481018,0.4409412443637848,0.42159503698349,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975036621094,0.8437812328338623,0.4184811413288116,0.2957971394062042,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978698730469,0.8219002485275269,0.3842500448226928,0.3681953549385071,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.600341796875,0.7171488404273987,0.2508936822414398,1.150094747543335,284.59722900390625,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0357360839844,284.589599609375,1.0,0.591370165348053,1.0,1.0,0.0,1.0,-3.043363094329834,3.0433554649353027,7.442777587129967e-06,2.34897518157959,0.991082727909088,0.991082727909088,0.0,179.15623474121094,172.0,47106.48828125,-0.0,2541.120361328125,1.0,280.39306640625,283.2326965332031,293.0603332519531,296.1378479003906,293.1499938964844,293.1499938964844,280.3500061035156,36198.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377716779708862,1.0,0.0,0.0,3.9863440990448,3.986371517181397,1.0603343980619684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.85205078125,0.0,1942.1710205078125,1895.4371337890625,0.0,3752.16357421875,0.9809948801994324,1.0,0.0,3.0,1.0,0.0
