time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328560,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.556884765625,0.7782093286514282,0.3254690766334533,0.2971891164779663,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567626953125,0.8564648628234863,0.4388944804668426,0.4196603298187256,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567626953125,0.8423867225646973,0.4164771735668182,0.2943929433822632,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567932128906,0.8206218481063843,0.3824945986270904,0.3665344715118408,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.7158604264259338,0.249587744474411,1.144227147102356,284.5567626953125,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0297546386719,284.5560607910156,1.0,0.589043915271759,1.0,1.0,0.0,1.0,-3.028247833251953,3.028240442276001,7.368712886091089e-06,2.3371739387512207,0.9880130290985109,0.9880130290985109,0.0,178.64923095703125,160.0,47299.63671875,-0.0,2509.91943359375,1.0,280.35546875,283.1967163085937,293.0730285644531,296.1166687011719,293.1499938964844,293.1499938964844,280.04998779296875,36267.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411025047302246,1.0,0.0,0.0,3.980832815170288,3.9808602333068848,1.057404460880207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.55078125,0.0,1935.5089111328125,1895.4371337890625,0.0,3782.464599609375,0.9798111319541932,1.0,0.0,3.0,1.0,0.0
12328620,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.779106080532074,0.32172891497612,0.2937169075012207,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.8580343723297119,0.4347764849662781,0.4156734049320221,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.8438020348548889,0.4124529361724853,0.2915098071098327,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.822087824344635,0.3789687752723694,0.3630958795547485,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726501464844,0.7168703079223633,0.2469902783632278,1.1319682598114014,284.3723449707031,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191650390625,284.3715515136719,1.0,0.5821293592453003,1.0,1.0,0.0,1.0,-2.996945381164551,2.9969382286071777,7.21647347745602e-06,2.3127191066741943,0.9787419438362122,0.9787419438362122,0.0,173.86492919921875,148.0,48687.30078125,-0.0,2427.0595703125,1.0,280.05584716796875,282.9921875,293.1435241699219,296.2766418457031,293.1499938964844,293.1499938964844,279.75,36446.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514699578285216,1.0,0.0,0.0,3.964962720870972,3.964989900588989,1.0489902706467549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.45654296875,0.0,1916.25341796875,1895.4371337890625,0.0,3876.19482421875,0.9763284921646118,1.0,0.0,3.0,1.0,0.0
12328680,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.779106080532074,0.32172891497612,0.2937169075012207,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.8580343723297119,0.4347764849662781,0.4156734049320221,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.8438020348548889,0.4124529361724853,0.2915098071098327,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.822087824344635,0.3789687752723694,0.3630958795547485,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726501464844,0.7168703079223633,0.2469902783632278,1.1319682598114014,284.3723449707031,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191650390625,284.3715515136719,1.0,0.5821293592453003,1.0,1.0,0.0,1.0,-2.996945381164551,2.9969382286071777,7.21647347745602e-06,2.3127191066741943,0.9787419438362122,0.9787419438362122,0.0,173.86492919921875,148.0,48687.30078125,-0.0,2427.0595703125,1.0,280.05584716796875,282.9921875,293.1435241699219,296.2766418457031,293.1499938964844,293.1499938964844,279.75,36446.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514699578285216,1.0,0.0,0.0,3.964962720870972,3.964989900588989,1.0489902706467549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.45654296875,0.0,1916.25341796875,1895.4371337890625,0.0,3876.19482421875,0.9763284921646118,1.0,0.0,3.0,1.0,0.0
12328740,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868591308594,0.783653974533081,0.3179838061332702,0.2901305854320526,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8635106682777405,0.4305998980998993,0.4115132093429565,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8489328622817993,0.4083784520626068,0.2885051369667053,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.186767578125,0.8270595073699951,0.3753979504108429,0.359496921300888,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1870422363281,0.7209690809249878,0.2443930804729461,1.1191465854644775,284.1866760253906,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098876953125,284.185791015625,1.0,0.5732547640800476,1.0,1.0,0.0,1.0,-2.964282989501953,2.96427583694458,7.05931870470522e-06,2.287204027175904,0.9669837951660156,0.9669837951660156,0.0,166.03367614746094,136.0,49972.328125,-0.0,2327.876220703125,1.0,279.7561950683594,282.7880249023437,293.2099914550781,296.4264221191406,293.1499938964844,293.1499938964844,279.45001220703125,36655.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96070796251297,1.0,0.0,0.0,3.941451787948608,3.941478729248047,1.0365869229644886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.91796875,0.0,1887.5384521484373,1895.4371337890625,0.0,3958.89404296875,0.9711447954177856,1.0,0.0,3.0,1.0,0.0
12328800,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868591308594,0.783653974533081,0.3179838061332702,0.2901305854320526,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8635106682777405,0.4305998980998993,0.4115132093429565,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8489328622817993,0.4083784520626068,0.2885051369667053,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.186767578125,0.8270595073699951,0.3753979504108429,0.359496921300888,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1870422363281,0.7209690809249878,0.2443930804729461,1.1191465854644775,284.1866760253906,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098876953125,284.185791015625,1.0,0.5732547640800476,1.0,1.0,0.0,1.0,-2.964282989501953,2.96427583694458,7.05931870470522e-06,2.287204027175904,0.9669837951660156,0.9669837951660156,0.0,166.03367614746094,136.0,49972.328125,-0.0,2327.876220703125,1.0,279.7561950683594,282.7880249023437,293.2099914550781,296.4264221191406,293.1499938964844,293.1499938964844,279.45001220703125,36655.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96070796251297,1.0,0.0,0.0,3.941451787948608,3.941478729248047,1.0365869229644886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.91796875,0.0,1887.5384521484373,1895.4371337890625,0.0,3958.89404296875,0.9711447954177856,1.0,0.0,3.0,1.0,0.0
12328860,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007629394531,0.7908732891082764,0.3142334520816803,0.2864766120910644,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.8719208836555481,0.4263711869716644,0.4072363078594208,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.8568655252456665,0.4042588174343109,0.2854192852973938,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00067138671875,0.8345739245414734,0.3717864155769348,0.3557925522327423,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009460449219,0.7271901369094849,0.2417976707220077,1.106019139289856,284.0005798339844,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0018005371094,283.99969482421875,1.0,0.5632065534591675,1.0,1.0,0.0,1.0,-2.930807590484619,2.930800676345825,6.900057542225113e-06,2.2610580921173096,0.952742040157318,0.952742040157318,0.0,156.5220489501953,124.0,51148.6796875,-0.0,2220.84521484375,1.0,279.45635986328125,282.58514404296875,293.2718200683594,296.56549072265625,293.1499938964844,293.1499938964844,279.1499938964844,36900.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689469933509828,1.0,0.0,0.0,3.9089901447296143,3.9090170860290527,1.0195826689596288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.9619140625,0.0,1848.0657958984373,1895.4371337890625,0.0,4031.92724609375,0.9639721512794496,1.0,0.0,3.0,1.0,0.0
12328920,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007629394531,0.7908732891082764,0.3142334520816803,0.2864766120910644,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.8719208836555481,0.4263711869716644,0.4072363078594208,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.8568655252456665,0.4042588174343109,0.2854192852973938,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00067138671875,0.8345739245414734,0.3717864155769348,0.3557925522327423,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009460449219,0.7271901369094849,0.2417976707220077,1.106019139289856,284.0005798339844,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0018005371094,283.99969482421875,1.0,0.5632065534591675,1.0,1.0,0.0,1.0,-2.930807590484619,2.930800676345825,6.900057542225113e-06,2.2610580921173096,0.952742040157318,0.952742040157318,0.0,156.5220489501953,124.0,51148.6796875,-0.0,2220.84521484375,1.0,279.45635986328125,282.58514404296875,293.2718200683594,296.56549072265625,293.1499938964844,293.1499938964844,279.1499938964844,36900.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689469933509828,1.0,0.0,0.0,3.9089901447296143,3.9090170860290527,1.0195826689596288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.9619140625,0.0,1848.0657958984373,1895.4371337890625,0.0,4031.92724609375,0.9639721512794496,1.0,0.0,3.0,1.0,0.0
12328980,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8160095214844,0.8004067540168762,0.3104817867279053,0.2827850580215454,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.8829704523086548,0.4220983982086181,0.4028787910938263,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.8673666715621948,0.4001014530658722,0.2822783589363098,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.81591796875,0.8444098830223083,0.3681402802467346,0.3520170152187347,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8161926269531,0.7352632284164429,0.2392059713602066,1.0927306413650513,283.8158569335937,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947204589844,283.8150329589844,1.0,0.5524188280105591,1.0,1.0,0.0,1.0,-2.896845817565918,2.896839141845703,6.740354365319945e-06,2.234539031982422,0.9360490441322328,0.9360490441322328,0.0,146.08311462402344,112.0,52206.609375,-0.0,2110.63671875,1.0,279.1566162109375,282.3854064941406,293.32794189453125,296.6921691894531,293.1499938964844,293.1499938964844,278.8500061035156,37189.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762732982635498,1.0,0.0,0.0,3.865954399108887,3.865980863571167,9.972561656468315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.9052734375,0.0,1796.3861083984375,1895.4371337890625,0.0,4096.24560546875,0.9544597864151,1.0,0.0,3.0,1.0,0.0
12329040,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8160095214844,0.8004067540168762,0.3104817867279053,0.2827850580215454,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.8829704523086548,0.4220983982086181,0.4028787910938263,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.8673666715621948,0.4001014530658722,0.2822783589363098,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.81591796875,0.8444098830223083,0.3681402802467346,0.3520170152187347,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8161926269531,0.7352632284164429,0.2392059713602066,1.0927306413650513,283.8158569335937,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947204589844,283.8150329589844,1.0,0.5524188280105591,1.0,1.0,0.0,1.0,-2.896845817565918,2.896839141845703,6.740354365319945e-06,2.234539031982422,0.9360490441322328,0.9360490441322328,0.0,146.08311462402344,112.0,52206.609375,-0.0,2110.63671875,1.0,279.1566162109375,282.3854064941406,293.32794189453125,296.6921691894531,293.1499938964844,293.1499938964844,278.8500061035156,37189.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762732982635498,1.0,0.0,0.0,3.865954399108887,3.865980863571167,9.972561656468315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.9052734375,0.0,1796.3861083984375,1895.4371337890625,0.0,4096.24560546875,0.9544597864151,1.0,0.0,3.0,1.0,0.0
12329100,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67645263671875,0.8061642050743103,0.3086271286010742,0.2809758484363556,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6748962402344,0.8896384835243225,0.4199672639369964,0.4007188081741333,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6751403808594,0.8737586736679077,0.3980309069156647,0.2807267904281616,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6755065917969,0.8503882884979248,0.3663238883018493,0.3501456379890442,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6782531738281,0.740151584148407,0.2379263788461685,1.0861632823944092,283.6748352050781,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.99176025390625,283.6665344238281,1.0,0.5468401312828064,1.0,1.0,0.0,1.0,-2.8800668716430664,2.880060195922852,6.662137366220122e-06,2.221435070037842,0.9261879920959472,0.9261879920959472,0.0,140.6048583984375,112.0,53188.1328125,-0.0,2055.48779296875,1.0,278.8962707519531,282.22247314453125,293.37567138671875,296.8549194335937,293.1499938964844,293.1499938964844,278.8500061035156,37366.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817261695861816,1.0,0.0,0.0,3.8400192260742174,3.84004545211792,9.83920699582086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.86181640625,0.0,1765.783935546875,1895.4371337890625,0.0,4143.7099609375,0.9487059712409972,1.0,0.0,3.0,1.0,0.0
12329160,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337280273437,0.8120907545089722,0.3067423105239868,0.2790831625461578,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336364746094,0.8967610597610474,0.4177977740764618,0.3984716534614563,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336364746094,0.8806176781654358,0.395922303199768,0.2791052460670471,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336669921875,0.8568413853645325,0.3644733428955078,0.3481988310813904,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6338806152344,0.7454232573509216,0.2366264164447784,1.0793904066085815,283.6336364746094,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9886779785156,283.6330261230469,1.0,0.5411345958709717,1.0,1.0,0.0,1.0,-2.862661361694336,2.862654685974121,6.581510660907952e-06,2.2078545093536377,0.9169541001319884,0.9169541001319884,0.0,135.12342834472656,100.0,53136.33984375,-0.0,1999.8916015625,1.0,278.8564453125,282.1901550292969,293.3778686523437,296.8052062988281,293.1499938964844,293.1499938964844,278.54998779296875,37530.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982769250869751,1.0,0.0,0.0,3.810369729995728,3.8103957176208496,9.687853435025318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.4873046875,0.0,1730.965576171875,1895.4371337890625,0.0,4152.74853515625,0.9421855211257936,1.0,0.0,3.0,1.0,0.0
12329220,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45819091796875,0.8255612850189209,0.3030286729335785,0.2753839492797851,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.9142828583717346,0.4134852290153503,0.3940319418907165,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.8970456123352051,0.3917373120784759,0.2759118676185608,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8724656701087952,0.3607994318008423,0.3443540036678314,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.45831298828125,0.7582611441612244,0.234068363904953,1.0660640001296997,283.4580993652344,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98358154296875,283.4576416015625,1.0,0.5294905304908752,1.0,1.0,0.0,1.0,-2.828401803970337,2.828395366668701,6.42423719909857e-06,2.181119680404663,0.8955643177032471,0.8955643177032471,0.0,123.8744888305664,88.0,53918.359375,0.0,1890.072998046875,1.0,278.557373046875,282.0035400390625,293.41949462890625,296.9016418457031,293.1499938964844,293.1499938964844,278.8500061035156,37929.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883877038955688,1.0,0.0,0.0,3.739954710006714,3.73997974395752,9.333100479125278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.51904296875,0.0,1650.35888671875,1895.4371337890625,0.0,4201.19580078125,0.926667094230652,1.0,0.0,3.0,1.0,0.0
12329280,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45819091796875,0.8255612850189209,0.3030286729335785,0.2753839492797851,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.9142828583717346,0.4134852290153503,0.3940319418907165,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.8970456123352051,0.3917373120784759,0.2759118676185608,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8724656701087952,0.3607994318008423,0.3443540036678314,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.45831298828125,0.7582611441612244,0.234068363904953,1.0660640001296997,283.4580993652344,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98358154296875,283.4576416015625,1.0,0.5294905304908752,1.0,1.0,0.0,1.0,-2.828401803970337,2.828395366668701,6.42423719909857e-06,2.181119680404663,0.8955643177032471,0.8955643177032471,0.0,123.8744888305664,88.0,53918.359375,0.0,1890.072998046875,1.0,278.557373046875,282.0035400390625,293.41949462890625,296.9016418457031,293.1499938964844,293.1499938964844,278.8500061035156,37929.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883877038955688,1.0,0.0,0.0,3.739954710006714,3.73997974395752,9.333100479125278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.51904296875,0.0,1650.35888671875,1895.4371337890625,0.0,4201.19580078125,0.926667094230652,1.0,0.0,3.0,1.0,0.0
12329340,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.8457033634185791,0.3009759783744812,0.2726279199123382,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6707763671875,0.9422352910041808,0.4107081592082977,0.3904816806316376,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.9229906797409058,0.3892019689083099,0.2734350264072418,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.8960188627243042,0.3584983348846435,0.3412970900535583,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695861816406,0.7780328392982483,0.2325218468904495,1.05541729927063,283.6707763671875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9889221191406,283.67388916015625,1.0,0.5179401636123657,1.0,1.0,0.0,1.0,-2.8013603687286377,2.801354169845581,6.301023859123234e-06,2.159825086593628,0.8801574110984802,0.8801574110984802,0.0,111.49603271484376,76.0,52323.43359375,0.0,1788.428466796875,1.0,278.8426513671875,282.2474670410156,293.3871765136719,296.7017517089844,293.1499938964844,293.1499938964844,279.1499938964844,37946.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738231301307678,1.0,0.0,0.0,3.666650772094727,3.666675329208374,8.970825433607388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.61181640625,0.0,1566.403076171875,1895.4371337890625,0.0,4074.803466796875,0.9103466272354126,1.0,0.0,3.0,1.0,0.0
12329400,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.8457033634185791,0.3009759783744812,0.2726279199123382,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6707763671875,0.9422352910041808,0.4107081592082977,0.3904816806316376,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.9229906797409058,0.3892019689083099,0.2734350264072418,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.8960188627243042,0.3584983348846435,0.3412970900535583,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695861816406,0.7780328392982483,0.2325218468904495,1.05541729927063,283.6707763671875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9889221191406,283.67388916015625,1.0,0.5179401636123657,1.0,1.0,0.0,1.0,-2.8013603687286377,2.801354169845581,6.301023859123234e-06,2.159825086593628,0.8801574110984802,0.8801574110984802,0.0,111.49603271484376,76.0,52323.43359375,0.0,1788.428466796875,1.0,278.8426513671875,282.2474670410156,293.3871765136719,296.7017517089844,293.1499938964844,293.1499938964844,279.1499938964844,37946.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738231301307678,1.0,0.0,0.0,3.666650772094727,3.666675329208374,8.970825433607388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.61181640625,0.0,1566.403076171875,1895.4371337890625,0.0,4074.803466796875,0.9103466272354126,1.0,0.0,3.0,1.0,0.0
12329460,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085388183594,0.8794464468955994,0.3003683984279632,0.2713388800621032,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.980956256389618,0.4094336032867431,0.3884759247303009,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.9646291732788086,0.3881756961345672,0.2721298038959503,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.936362326145172,0.3575857579708099,0.3396491110324859,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078063964844,0.8100549578666687,0.232148677110672,1.0501441955566406,283.9091796875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0052490234375,283.9126892089844,1.0,0.5072106719017029,1.0,1.0,0.0,1.0,-2.787503242492676,2.787497043609619,6.238202786335023e-06,2.148846387863159,0.868162214756012,0.868162214756012,0.0,97.93152618408205,79.0,50831.2890625,0.0,1702.740234375,1.0,279.1414489746094,282.5110778808594,293.4084167480469,296.6147766113281,293.1499938964844,293.1499938964844,279.45001220703125,37799.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958785593509674,1.0,0.0,0.0,3.598608016967773,3.598631858825684,8.640967621431628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.16552734375,0.0,1490.0113525390625,1895.4371337890625,0.0,3941.753173828125,0.8951011300086975,1.0,0.0,3.0,1.0,0.0
12329520,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085388183594,0.8794464468955994,0.3003683984279632,0.2713388800621032,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.980956256389618,0.4094336032867431,0.3884759247303009,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.9646291732788086,0.3881756961345672,0.2721298038959503,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.936362326145172,0.3575857579708099,0.3396491110324859,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078063964844,0.8100549578666687,0.232148677110672,1.0501441955566406,283.9091796875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0052490234375,283.9126892089844,1.0,0.5072106719017029,1.0,1.0,0.0,1.0,-2.787503242492676,2.787497043609619,6.238202786335023e-06,2.148846387863159,0.868162214756012,0.868162214756012,0.0,97.93152618408205,79.0,50831.2890625,0.0,1702.740234375,1.0,279.1414489746094,282.5110778808594,293.4084167480469,296.6147766113281,293.1499938964844,293.1499938964844,279.45001220703125,37799.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958785593509674,1.0,0.0,0.0,3.598608016967773,3.598631858825684,8.640967621431628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.16552734375,0.0,1490.0113525390625,1895.4371337890625,0.0,3941.753173828125,0.8951011300086975,1.0,0.0,3.0,1.0,0.0
12329580,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.9043391942977904,0.3004220128059387,0.2710058689117431,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478576660156,0.9990000128746032,0.4090079069137573,0.3847310245037079,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9886975288391112,0.3878876566886902,0.2716202437877655,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476135253906,0.9644759893417358,0.3574138581752777,0.3390651643276214,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466064453125,0.8313039541244507,0.2324748933315277,1.04962420463562,284.1478881835937,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0264587402344,284.1509704589844,1.0,0.5018587112426758,1.0,1.0,0.0,1.0,-2.781251907348633,2.781245708465576,6.210133051354205e-06,2.143971443176269,0.8593540787696838,0.8593540787696838,0.0,90.58812713623048,97.0,49420.1796875,0.0,1658.197021484375,1.0,279.4408874511719,282.7719116210937,293.4347839355469,296.5528564453125,293.1499938964844,293.1499938964844,279.75,37546.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457822442054749,1.0,0.0,0.0,3.5397300720214844,3.5397534370422363,8.360526067008323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.6142578125,0.0,1425.135498046875,1895.4371337890625,0.0,3824.88720703125,0.881838858127594,1.0,0.0,3.0,1.0,0.0
12329640,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.9043391942977904,0.3004220128059387,0.2710058689117431,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478576660156,0.9990000128746032,0.4090079069137573,0.3847310245037079,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9886975288391112,0.3878876566886902,0.2716202437877655,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476135253906,0.9644759893417358,0.3574138581752777,0.3390651643276214,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466064453125,0.8313039541244507,0.2324748933315277,1.04962420463562,284.1478881835937,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0264587402344,284.1509704589844,1.0,0.5018587112426758,1.0,1.0,0.0,1.0,-2.781251907348633,2.781245708465576,6.210133051354205e-06,2.143971443176269,0.8593540787696838,0.8593540787696838,0.0,90.58812713623048,97.0,49420.1796875,0.0,1658.197021484375,1.0,279.4408874511719,282.7719116210937,293.4347839355469,296.5528564453125,293.1499938964844,293.1499938964844,279.75,37546.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457822442054749,1.0,0.0,0.0,3.5397300720214844,3.5397534370422363,8.360526067008323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.6142578125,0.0,1425.135498046875,1895.4371337890625,0.0,3824.88720703125,0.881838858127594,1.0,0.0,3.0,1.0,0.0
12329700,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033142089844,0.904409408569336,0.3005455434322357,0.2710635066032409,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3054504394531,0.9990000128746032,0.4092666804790497,0.3847309052944183,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.30517578125,0.9886397123336792,0.3878678679466247,0.2715592086315155,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046264648437,0.9644649028778076,0.3574638664722442,0.3390507400035858,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.30084228515625,0.8315763473510742,0.2327800840139389,1.0507210493087769,284.3055725097656,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0374450683594,284.31744384765625,1.0,0.5023552179336548,1.0,1.0,0.0,1.0,-2.781689643859864,2.781683444976806,6.211544132384006e-06,2.144056797027588,0.8565728664398193,0.8565728664398193,0.0,90.59149169921876,97.0,48282.5703125,0.0,1659.3736572265625,1.0,279.69561767578125,282.95611572265625,293.4222106933594,296.4208984375,293.1499938964844,293.1499938964844,279.75,37383.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378532767295836,1.0,0.0,0.0,3.5142529010772705,3.5142757892608643,8.240609190579562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.2470703125,0.0,1397.2889404296875,1895.4371337890625,0.0,3752.9072265625,0.8761077523231506,1.0,0.0,3.0,1.0,0.0
12329760,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833312988281,0.8999089002609253,0.3007867038249969,0.2713090479373932,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.38397216796875,0.998293936252594,0.4093073606491089,0.3878816962242126,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.9845297336578368,0.387981116771698,0.2716553807258606,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837280273437,0.959551990032196,0.357641339302063,0.3392364680767059,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3825988769531,0.8280913829803467,0.23319873213768,1.0526710748672483,284.3840026855469,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0489807128906,284.3876953125,1.0,0.5045148134231567,1.0,1.0,0.0,1.0,-2.78884220123291,2.788836002349853,6.243385996640427e-06,2.1495039463043213,0.8536319136619568,0.8536319136619568,0.0,92.08656311035156,115.0,48139.1328125,0.0,1676.8865966796875,1.0,279.7409362792969,283.0287475585937,293.4496459960937,296.4872436523437,293.1499938964844,293.1499938964844,280.04998779296875,37225.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934300661087036,1.0,0.0,0.0,3.492642641067505,3.4926652908325195,8.13957228729123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.2646484375,0.0,1373.819091796875,1895.4371337890625,0.0,3720.49755859375,0.8711545467376709,1.0,0.0,3.0,1.0,0.0
12329820,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.8728325963020325,0.3013206124305725,0.2720730304718017,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098022460937,0.9732458591461182,0.4092611372470855,0.3881570994853973,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.9562292098999025,0.3883015811443329,0.2720908522605896,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.9276402592658995,0.3581002950668335,0.3399542570114136,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.805351972579956,0.234118714928627,1.0581833124160769,284.6098327636719,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0706481933594,284.61279296875,1.0,0.5116701722145081,1.0,1.0,0.0,1.0,-2.797964096069336,2.7979576587677,6.284429673542036e-06,2.1565968990325928,0.8508917689323425,0.8508917689323425,0.0,100.6949691772461,133.0,46877.65234375,0.0,1731.69775390625,1.0,280.0399475097656,283.2731628417969,293.4534912109375,296.41754150390625,293.1499938964844,293.1499938964844,280.3500061035156,36862.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242651462554932,1.0,0.0,0.0,3.459290266036988,3.459312438964844,7.984859848875203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.263671875,0.0,1337.2830810546875,1895.4371337890625,0.0,3628.466796875,0.8634817004203796,1.0,0.0,3.0,1.0,0.0
12329880,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.8728325963020325,0.3013206124305725,0.2720730304718017,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098022460937,0.9732458591461182,0.4092611372470855,0.3881570994853973,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.9562292098999025,0.3883015811443329,0.2720908522605896,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.9276402592658995,0.3581002950668335,0.3399542570114136,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.805351972579956,0.234118714928627,1.0581833124160769,284.6098327636719,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0706481933594,284.61279296875,1.0,0.5116701722145081,1.0,1.0,0.0,1.0,-2.797964096069336,2.7979576587677,6.284429673542036e-06,2.1565968990325928,0.8508917689323425,0.8508917689323425,0.0,100.6949691772461,133.0,46877.65234375,0.0,1731.69775390625,1.0,280.0399475097656,283.2731628417969,293.4534912109375,296.41754150390625,293.1499938964844,293.1499938964844,280.3500061035156,36862.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242651462554932,1.0,0.0,0.0,3.459290266036988,3.459312438964844,7.984859848875203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.263671875,0.0,1337.2830810546875,1895.4371337890625,0.0,3628.466796875,0.8634817004203796,1.0,0.0,3.0,1.0,0.0
12329940,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8432580828666687,0.3019237220287323,0.2730440497398376,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9368500113487244,0.4094947278499603,0.3887914419174194,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.918270468711853,0.3887349367141723,0.2727202773094177,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8924356698989868,0.3586802780628204,0.3409433960914612,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.7775782942771912,0.2351351231336593,1.064864158630371,284.822021484375,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.090576171875,284.8244323730469,1.0,0.5215032696723938,1.0,1.0,0.0,1.0,-2.809865951538086,2.8098597526550293,6.338113962556236e-06,2.165818691253662,0.8508836030960083,0.8508836030960083,0.0,113.06742095947266,151.0,45622.87890625,0.0,1809.0966796875,1.0,280.33966064453125,283.50469970703125,293.4416809082031,296.3323669433594,293.1499938964844,293.1499938964844,280.6499938964844,36491.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149135947227478,1.0,0.0,0.0,3.4399490356445312,3.439971208572388,7.895821454440011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.39892578125,0.0,1315.2548828125,1895.4371337890625,0.0,3542.145751953125,0.8589035272598267,1.0,0.0,3.0,1.0,0.0
12330000,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8432580828666687,0.3019237220287323,0.2730440497398376,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9368500113487244,0.4094947278499603,0.3887914419174194,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.918270468711853,0.3887349367141723,0.2727202773094177,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8924356698989868,0.3586802780628204,0.3409433960914612,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.7775782942771912,0.2351351231336593,1.064864158630371,284.822021484375,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.090576171875,284.8244323730469,1.0,0.5215032696723938,1.0,1.0,0.0,1.0,-2.809865951538086,2.8098597526550293,6.338113962556236e-06,2.165818691253662,0.8508836030960083,0.8508836030960083,0.0,113.06742095947266,151.0,45622.87890625,0.0,1809.0966796875,1.0,280.33966064453125,283.50469970703125,293.4416809082031,296.3323669433594,293.1499938964844,293.1499938964844,280.6499938964844,36491.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149135947227478,1.0,0.0,0.0,3.4399490356445312,3.439971208572388,7.895821454440011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.39892578125,0.0,1315.2548828125,1895.4371337890625,0.0,3542.145751953125,0.8589035272598267,1.0,0.0,3.0,1.0,0.0
12330060,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8167353272438049,0.3024011254310608,0.2740602195262909,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9009029865264891,0.4096997380256653,0.3895862698554992,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.885238528251648,0.3890730738639831,0.2734083831310272,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8619412779808044,0.3591639697551727,0.3420137166976928,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7523367404937744,0.2360259592533111,1.0718125104904177,285.02032470703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068420410156,285.0221252441406,1.0,0.5328338742256165,1.0,1.0,0.0,1.0,-2.822507858276367,2.8225016593933105,6.395531727321213e-06,2.175680637359619,0.8534224629402161,0.8534224629402161,0.0,127.9331283569336,169.0,44360.06640625,-0.0,1900.306640625,1.0,280.63970947265625,283.7230224609375,293.41632080078125,296.23291015625,293.1499938964844,293.1499938964844,280.95001220703125,36127.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905731439590454,1.0,0.0,0.0,3.43434739112854,3.4343693256378174,7.870127092246548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.705078125,0.0,1307.11767578125,1895.4371337890625,0.0,3456.94873046875,0.8573734760284424,1.0,0.0,3.0,1.0,0.0
12330120,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8167353272438049,0.3024011254310608,0.2740602195262909,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9009029865264891,0.4096997380256653,0.3895862698554992,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.885238528251648,0.3890730738639831,0.2734083831310272,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8619412779808044,0.3591639697551727,0.3420137166976928,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7523367404937744,0.2360259592533111,1.0718125104904177,285.02032470703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068420410156,285.0221252441406,1.0,0.5328338742256165,1.0,1.0,0.0,1.0,-2.822507858276367,2.8225016593933105,6.395531727321213e-06,2.175680637359619,0.8534224629402161,0.8534224629402161,0.0,127.9331283569336,169.0,44360.06640625,-0.0,1900.306640625,1.0,280.63970947265625,283.7230224609375,293.41632080078125,296.23291015625,293.1499938964844,293.1499938964844,280.95001220703125,36127.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905731439590454,1.0,0.0,0.0,3.43434739112854,3.4343693256378174,7.870127092246548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.705078125,0.0,1307.11767578125,1895.4371337890625,0.0,3456.94873046875,0.8573734760284424,1.0,0.0,3.0,1.0,0.0
12330180,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.7914311289787292,0.3026889860630035,0.2749554514884949,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.872103750705719,0.4097504913806915,0.3902993500232696,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.8575185537338257,0.3892354071140289,0.2740151584148407,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.8362381458282471,0.3594568073749542,0.3429622650146484,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.7311067581176758,0.2366779744625091,1.0779820680618286,285.2040710449219,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.2052917480469,1.0,0.544828474521637,1.0,1.0,0.0,1.0,-2.833726644515991,2.8337202072143555,6.446779934776714e-06,2.184467315673828,0.8583113551139832,0.8583113551139832,0.0,144.49481201171875,172.0,43075.1953125,-0.0,1998.2000732421875,1.0,280.9397277832031,283.9281005859375,293.3808898925781,296.1216735839844,293.1499938964844,293.1499938964844,281.25,35786.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896327555179596,1.0,0.0,0.0,3.441668510437012,3.441690683364868,7.903717573753966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.109375,0.0,1311.9991455078125,1895.4371337890625,0.0,3369.328125,0.8587248921394348,1.0,0.0,3.0,1.0,0.0
12330240,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.7914311289787292,0.3026889860630035,0.2749554514884949,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.872103750705719,0.4097504913806915,0.3902993500232696,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.8575185537338257,0.3892354071140289,0.2740151584148407,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.8362381458282471,0.3594568073749542,0.3429622650146484,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.7311067581176758,0.2366779744625091,1.0779820680618286,285.2040710449219,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.2052917480469,1.0,0.544828474521637,1.0,1.0,0.0,1.0,-2.833726644515991,2.8337202072143555,6.446779934776714e-06,2.184467315673828,0.8583113551139832,0.8583113551139832,0.0,144.49481201171875,172.0,43075.1953125,-0.0,1998.2000732421875,1.0,280.9397277832031,283.9281005859375,293.3808898925781,296.1216735839844,293.1499938964844,293.1499938964844,281.25,35786.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896327555179596,1.0,0.0,0.0,3.441668510437012,3.441690683364868,7.903717573753966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.109375,0.0,1311.9991455078125,1895.4371337890625,0.0,3369.328125,0.8587248921394348,1.0,0.0,3.0,1.0,0.0
12330300,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295593261719,0.7829729318618774,0.3027768135070801,0.2752527892589569,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33111572265625,0.86285400390625,0.4097248017787933,0.3905081450939178,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.8487302660942078,0.3892619013786316,0.2742038667201996,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.8280742764472961,0.3595448434352875,0.3432832658290863,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.7243016958236694,0.2369320094585418,1.0803056955337524,285.3312072753906,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1232604980469,285.3395690917969,1.0,0.5490085482597351,1.0,1.0,0.0,1.0,-2.8377435207366943,2.8377370834350586,6.465295882662758e-06,2.187666654586792,0.86207115650177,0.86207115650177,0.0,150.78631591796875,172.0,41954.58984375,-0.0,2035.1834716796875,1.0,281.1926574707031,284.08026123046875,293.3373107910156,295.9667663574219,293.1499938964844,293.1499938964844,281.25,35614.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893921971321106,1.0,0.0,0.0,3.449596881866455,3.4496190547943115,7.940174100440345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.33935546875,0.0,1318.7020263671875,1895.4371337890625,0.0,3304.52294921875,0.860386312007904,1.0,0.0,3.0,1.0,0.0
12330360,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742980957031,0.7768476009368896,0.3029024302959442,0.2755639255046844,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.856170117855072,0.4097311794757843,0.3907219469547272,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.8424065113067627,0.3893235027790069,0.2744017839431762,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.8221034407615662,0.3596569895744324,0.3435964584350586,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.719283401966095,0.2371919155120849,1.082449436187744,285.3744506835937,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.127685546875,285.375,1.0,0.5525214076042175,1.0,1.0,0.0,1.0,-2.8415660858154297,2.841559648513794,6.482889602921205e-06,2.190687656402588,0.8653786182403564,0.8653786182403564,0.0,155.7726593017578,160.0,41745.48046875,-0.0,2065.625,1.0,281.24029541015625,284.1213684082031,293.3362121582031,295.9989929199219,293.1499938964844,293.1499938964844,281.54998779296875,35474.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865070343017578,1.0,0.0,0.0,3.460749387741089,3.4607715606689453,7.991597499312775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.2509765625,0.0,1328.9090576171875,1895.4371337890625,0.0,3277.52685546875,0.8627142906188965,1.0,0.0,3.0,1.0,0.0
