time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330420,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.7752938866615295,0.3031446635723114,0.2758235931396484,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8542922735214233,0.4097227156162262,0.3907643556594848,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8406915664672852,0.3894273936748504,0.2745101451873779,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8205239772796631,0.3598527014255523,0.3438338935375213,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.7182290554046631,0.2376683354377746,1.0848634243011477,285.5311584472656,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.5312194824219,1.0,0.5534738898277283,1.0,1.0,0.0,1.0,-2.8452508449554443,2.8452444076538086,6.500119980046293e-06,2.1937124729156494,0.8744489550590515,0.8744489550590515,0.0,157.33282470703125,148.0,40364.56640625,-0.0,2079.290771484375,1.0,281.54010009765625,284.302978515625,293.28399658203125,295.8654479980469,293.1499938964844,293.1499938964844,281.8500061035156,35200.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761300444602966,1.0,0.0,0.0,3.490170478820801,3.4901928901672363,8.128054105327465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.46875,0.0,1356.7958984375,1895.4371337890625,0.0,3180.302978515625,0.869045078754425,1.0,0.0,3.0,1.0,0.0
12330480,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.7752938866615295,0.3031446635723114,0.2758235931396484,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8542922735214233,0.4097227156162262,0.3907643556594848,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8406915664672852,0.3894273936748504,0.2745101451873779,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8205239772796631,0.3598527014255523,0.3438338935375213,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.7182290554046631,0.2376683354377746,1.0848634243011477,285.5311584472656,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.5312194824219,1.0,0.5534738898277283,1.0,1.0,0.0,1.0,-2.8452508449554443,2.8452444076538086,6.500119980046293e-06,2.1937124729156494,0.8744489550590515,0.8744489550590515,0.0,157.33282470703125,148.0,40364.56640625,-0.0,2079.290771484375,1.0,281.54010009765625,284.302978515625,293.28399658203125,295.8654479980469,293.1499938964844,293.1499938964844,281.8500061035156,35200.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761300444602966,1.0,0.0,0.0,3.490170478820801,3.4901928901672363,8.128054105327465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.46875,0.0,1356.7958984375,1895.4371337890625,0.0,3180.302978515625,0.869045078754425,1.0,0.0,3.0,1.0,0.0
12330540,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7810661196708679,0.3034636974334717,0.2759269177913666,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8602069020271301,0.4097696840763092,0.3906212449073791,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8464061617851257,0.3895907402038574,0.274485170841217,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.826054573059082,0.3600943088531494,0.3438757359981537,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7233789563179016,0.2381688952445984,1.0862480401992798,285.67919921875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.6789245605469,1.0,0.5508323311805725,1.0,1.0,0.0,1.0,-2.846889019012451,2.8468823432922363,6.50795209367061e-06,2.195131778717041,0.8854359984397888,0.8854359984397888,0.0,153.04092407226562,136.0,38941.61328125,-0.0,2061.174072265625,1.0,281.8404235839844,284.4774169921875,293.2237548828125,295.720947265625,293.1499938964844,293.1499938964844,282.1499938964844,34962.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864963948726654,1.0,0.0,0.0,3.528513193130493,3.528535842895508,8.307623602377134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.09423828125,0.0,1394.6610107421875,1895.4371337890625,0.0,3075.5673828125,0.8774080872535706,1.0,0.0,3.0,1.0,0.0
12330600,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7810661196708679,0.3034636974334717,0.2759269177913666,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8602069020271301,0.4097696840763092,0.3906212449073791,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8464061617851257,0.3895907402038574,0.274485170841217,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.826054573059082,0.3600943088531494,0.3438757359981537,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7233789563179016,0.2381688952445984,1.0862480401992798,285.67919921875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.6789245605469,1.0,0.5508323311805725,1.0,1.0,0.0,1.0,-2.846889019012451,2.8468823432922363,6.50795209367061e-06,2.195131778717041,0.8854359984397888,0.8854359984397888,0.0,153.04092407226562,136.0,38941.61328125,-0.0,2061.174072265625,1.0,281.8404235839844,284.4774169921875,293.2237548828125,295.720947265625,293.1499938964844,293.1499938964844,282.1499938964844,34962.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864963948726654,1.0,0.0,0.0,3.528513193130493,3.528535842895508,8.307623602377134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.09423828125,0.0,1394.6610107421875,1895.4371337890625,0.0,3075.5673828125,0.8774080872535706,1.0,0.0,3.0,1.0,0.0
12330660,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7918242812156677,0.3038622736930847,0.2759803533554077,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8715214133262634,0.4098845720291137,0.390412300825119,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8572848439216614,0.3898197710514068,0.2744103968143463,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8363164067268372,0.360397458076477,0.3438456654548645,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7325132489204407,0.2387095838785171,1.0871944427490234,285.8213806152344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.8208312988281,1.0,0.5461034774780273,1.0,1.0,0.0,1.0,-2.8477141857147217,2.847707748413086,6.5120889303216245e-06,2.195932149887085,0.8982817530632019,0.8982817530632019,0.0,145.47035217285156,124.0,37484.671875,-0.0,2025.7757568359373,1.0,282.1408386230469,284.64697265625,293.1569519042969,295.5675354003906,293.1499938964844,293.1499938964844,282.45001220703125,34761.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529675602912903,1.0,0.0,0.0,3.5743777751922607,3.5744009017944336,8.524996246705996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.76611328125,0.0,1441.5765380859375,1895.4371337890625,0.0,2963.0732421875,0.8874998688697815,1.0,0.0,3.0,1.0,0.0
12330720,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7918242812156677,0.3038622736930847,0.2759803533554077,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8715214133262634,0.4098845720291137,0.390412300825119,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8572848439216614,0.3898197710514068,0.2744103968143463,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8363164067268372,0.360397458076477,0.3438456654548645,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7325132489204407,0.2387095838785171,1.0871944427490234,285.8213806152344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.8208312988281,1.0,0.5461034774780273,1.0,1.0,0.0,1.0,-2.8477141857147217,2.847707748413086,6.5120889303216245e-06,2.195932149887085,0.8982817530632019,0.8982817530632019,0.0,145.47035217285156,124.0,37484.671875,-0.0,2025.7757568359373,1.0,282.1408386230469,284.64697265625,293.1569519042969,295.5675354003906,293.1499938964844,293.1499938964844,282.45001220703125,34761.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529675602912903,1.0,0.0,0.0,3.5743777751922607,3.5744009017944336,8.524996246705996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.76611328125,0.0,1441.5765380859375,1895.4371337890625,0.0,2963.0732421875,0.8874998688697815,1.0,0.0,3.0,1.0,0.0
12330780,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8067731261253357,0.3043380081653595,0.2760325968265533,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8876181244850159,0.410069465637207,0.3901950716972351,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8728517293930054,0.3901161849498749,0.2743283808231354,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8508509993553162,0.3607608377933502,0.3437990248203277,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.7451995015144348,0.2392914444208145,1.0879759788513184,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.9590759277344,1.0,0.5401726961135864,1.0,1.0,0.0,1.0,-2.84830093383789,2.848294258117676,6.515166660392424e-06,2.196563005447388,0.9129517078399658,0.9129517078399658,0.0,136.02110290527344,112.0,35993.83984375,-0.0,1980.84326171875,1.0,282.4412841796875,284.8135070800781,293.0841064453125,295.4060363769531,293.1499938964844,293.1499938964844,282.1499938964844,34596.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400965929031372,1.0,0.0,0.0,3.6263740062713614,3.626397371292114,8.774824777901813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.07470703125,0.0,1496.609375,1895.4371337890625,0.0,2842.617919921875,0.8990161418914795,1.0,0.0,3.0,1.0,0.0
12330840,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8067731261253357,0.3043380081653595,0.2760325968265533,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8876181244850159,0.410069465637207,0.3901950716972351,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8728517293930054,0.3901161849498749,0.2743283808231354,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8508509993553162,0.3607608377933502,0.3437990248203277,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.7451995015144348,0.2392914444208145,1.0879759788513184,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.9590759277344,1.0,0.5401726961135864,1.0,1.0,0.0,1.0,-2.84830093383789,2.848294258117676,6.515166660392424e-06,2.196563005447388,0.9129517078399658,0.9129517078399658,0.0,136.02110290527344,112.0,35993.83984375,-0.0,1980.84326171875,1.0,282.4412841796875,284.8135070800781,293.0841064453125,295.4060363769531,293.1499938964844,293.1499938964844,282.1499938964844,34596.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400965929031372,1.0,0.0,0.0,3.6263740062713614,3.626397371292114,8.774824777901813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.07470703125,0.0,1496.609375,1895.4371337890625,0.0,2842.617919921875,0.8990161418914795,1.0,0.0,3.0,1.0,0.0
12330900,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.8148621916770935,0.3040924370288849,0.2759025990962982,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.8968832492828369,0.409725934267044,0.3899384438991546,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.8818731904029846,0.3897824883460998,0.2741640508174896,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109436035156,0.8593394160270691,0.3605536222457886,0.3436426818370819,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8142395019531,0.7525805234909058,0.239312931895256,1.0879243612289429,285.8100280761719,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1544189453125,285.7989196777344,1.0,0.5368696451187134,1.0,1.0,0.0,1.0,-2.847395658493042,2.8473892211914062,6.5114040808111895e-06,2.196035623550415,0.9172592163085938,0.9172592163085938,0.0,131.05023193359375,112.0,36964.13671875,-0.0,1955.2310791015625,1.0,282.1990051269531,284.6398620605469,293.1372375488281,295.6017150878906,293.1499938964844,293.1499938964844,282.1499938964844,34677.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485714793205261,1.0,0.0,0.0,3.6510300636291504,3.651053905487061,8.894552934179956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.0791015625,0.0,1524.4202880859375,1895.4371337890625,0.0,2921.892822265625,0.9045450687408448,1.0,0.0,3.0,1.0,0.0
12330960,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305908203125,0.8218588829040527,0.3032886981964111,0.2752262949943542,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.9054625034332277,0.4088548123836517,0.3891561329364776,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.8901867866516113,0.3888927400112152,0.2735790610313415,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.8672803044319153,0.3598637282848358,0.3430137634277344,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.7594850063323975,0.2389674335718155,1.0862724781036377,285.7298278808594,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1507263183594,285.72564697265625,1.0,0.5331903696060181,1.0,1.0,0.0,1.0,-2.8422062397003174,2.8421998023986816,6.488063718279591e-06,2.192202091217041,0.9216139912605286,0.9216139912605286,0.0,126.41131591796876,100.0,36942.2421875,-0.0,1924.365966796875,1.0,282.1574401855469,284.56768798828125,293.113525390625,295.557861328125,293.1499938964844,293.1499938964844,281.8500061035156,34780.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855006217956543,1.0,0.0,0.0,3.672843456268311,3.6728675365448,9.001153102872195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.60400390625,0.0,1549.5531005859375,1895.4371337890625,0.0,2982.180419921875,0.9095299243927002,1.0,0.0,3.0,1.0,0.0
12331020,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.835284411907196,0.300719290971756,0.2728918790817261,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.9240460991859436,0.4061076641082763,0.3865547776222229,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.9067754149436952,0.3861077725887298,0.2716291546821594,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.8832886815071106,0.3575406968593597,0.3407912254333496,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.7733211517333984,0.237489640712738,1.0792734622955322,285.4709777832031,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361999511719,285.4663391113281,1.0,0.5247361063957214,1.0,1.0,0.0,1.0,-2.8228580951690674,2.822851657867432,6.400567144737579e-06,2.177523612976074,0.9265526533126832,0.9265526533126832,0.0,117.358154296875,88.0,37765.9375,-0.0,1849.9368896484373,1.0,281.85791015625,284.2983703613281,293.0516662597656,295.5709228515625,293.1499938964844,293.1499938964844,281.54998779296875,35063.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726261854171753,1.0,0.0,0.0,3.708615779876709,3.708640336990357,9.177343258670588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.6953125,0.0,1592.2437744140625,1895.4371337890625,0.0,3147.444091796875,0.9177401065826416,1.0,0.0,3.0,1.0,0.0
12331080,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.835284411907196,0.300719290971756,0.2728918790817261,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.9240460991859436,0.4061076641082763,0.3865547776222229,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.9067754149436952,0.3861077725887298,0.2716291546821594,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.8832886815071106,0.3575406968593597,0.3407912254333496,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.7733211517333984,0.237489640712738,1.0792734622955322,285.4709777832031,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361999511719,285.4663391113281,1.0,0.5247361063957214,1.0,1.0,0.0,1.0,-2.8228580951690674,2.822851657867432,6.400567144737579e-06,2.177523612976074,0.9265526533126832,0.9265526533126832,0.0,117.358154296875,88.0,37765.9375,-0.0,1849.9368896484373,1.0,281.85791015625,284.2983703613281,293.0516662597656,295.5709228515625,293.1499938964844,293.1499938964844,281.54998779296875,35063.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726261854171753,1.0,0.0,0.0,3.708615779876709,3.708640336990357,9.177343258670588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.6953125,0.0,1592.2437744140625,1895.4371337890625,0.0,3147.444091796875,0.9177401065826416,1.0,0.0,3.0,1.0,0.0
12331140,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8503615856170654,0.2974070310592651,0.2697620689868927,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.9452269673347472,0.4024916291236877,0.383012443780899,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9270834922790528,0.3824928104877472,0.2690044045448303,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9012734293937684,0.3543820679187774,0.3376700580120086,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7887496948242188,0.2352577894926071,1.0685124397277832,285.2056884765625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.200927734375,1.0,0.514924168586731,1.0,1.0,0.0,1.0,-2.795006513595581,2.7950003147125244,6.275251053011743e-06,2.156205892562866,0.9278988242149352,0.9278988242149352,0.0,108.10374450683594,76.0,38439.44921875,-0.0,1762.5,1.0,281.55767822265625,284.02557373046875,292.9556579589844,295.52313232421875,293.1499938964844,293.1499938964844,281.25,35384.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886871337890625,1.0,0.0,0.0,3.7324650287628174,3.732489585876465,9.295756626670482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.7236328125,0.0,1622.1572265625,1895.4371337890625,0.0,3280.93701171875,0.923305094242096,1.0,0.0,3.0,1.0,0.0
12331200,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8503615856170654,0.2974070310592651,0.2697620689868927,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.9452269673347472,0.4024916291236877,0.383012443780899,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9270834922790528,0.3824928104877472,0.2690044045448303,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9012734293937684,0.3543820679187774,0.3376700580120086,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7887496948242188,0.2352577894926071,1.0685124397277832,285.2056884765625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.200927734375,1.0,0.514924168586731,1.0,1.0,0.0,1.0,-2.795006513595581,2.7950003147125244,6.275251053011743e-06,2.156205892562866,0.9278988242149352,0.9278988242149352,0.0,108.10374450683594,76.0,38439.44921875,-0.0,1762.5,1.0,281.55767822265625,284.02557373046875,292.9556579589844,295.52313232421875,293.1499938964844,293.1499938964844,281.25,35384.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886871337890625,1.0,0.0,0.0,3.7324650287628174,3.732489585876465,9.295756626670482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.7236328125,0.0,1622.1572265625,1895.4371337890625,0.0,3280.93701171875,0.923305094242096,1.0,0.0,3.0,1.0,0.0
12331260,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8695902228355408,0.2936826050281524,0.2661976516246795,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9690593481063844,0.3983432054519653,0.3788961768150329,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9521163702011108,0.3783797919750213,0.2659824788570404,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9251402020454408,0.3507097661495209,0.3339928090572357,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8075379729270935,0.2325366288423538,1.055257797241211,284.93804931640625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9332580566406,1.0,0.5039814710617065,1.0,1.0,0.0,1.0,-2.761799097061157,2.7617928981781006,6.127296273916727e-06,2.1307146549224854,0.9256561398506165,0.9256561398506165,0.0,98.4168701171875,79.0,38982.89453125,-0.0,1666.726806640625,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.4562683105469,293.1499938964844,293.1499938964844,280.95001220703125,35727.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979747891426086,1.0,0.0,0.0,3.743639945983887,3.743664741516113,9.351503535981464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.13720703125,0.0,1637.771728515625,1895.4371337890625,0.0,3384.698974609375,0.9260384440422058,1.0,0.0,3.0,1.0,0.0
12331320,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8695902228355408,0.2936826050281524,0.2661976516246795,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9690593481063844,0.3983432054519653,0.3788961768150329,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9521163702011108,0.3783797919750213,0.2659824788570404,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9251402020454408,0.3507097661495209,0.3339928090572357,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8075379729270935,0.2325366288423538,1.055257797241211,284.93804931640625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9332580566406,1.0,0.5039814710617065,1.0,1.0,0.0,1.0,-2.761799097061157,2.7617928981781006,6.127296273916727e-06,2.1307146549224854,0.9256561398506165,0.9256561398506165,0.0,98.4168701171875,79.0,38982.89453125,-0.0,1666.726806640625,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.4562683105469,293.1499938964844,293.1499938964844,280.95001220703125,35727.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979747891426086,1.0,0.0,0.0,3.743639945983887,3.743664741516113,9.351503535981464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.13720703125,0.0,1637.771728515625,1895.4371337890625,0.0,3384.698974609375,0.9260384440422058,1.0,0.0,3.0,1.0,0.0
12331380,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.8749637603759766,0.2896707057952881,0.2625644207000732,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9754724502563475,0.3938194513320923,0.3746163249015808,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.959032416343689,0.3739124536514282,0.2628559470176697,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.9325591325759888,0.3466775715351105,0.3301675617694855,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.8125481009483337,0.2294735610485077,1.0413750410079956,284.6716613769531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.07037353515625,284.6669921875,1.0,0.4967919290065765,1.0,1.0,0.0,1.0,-2.727250814437866,2.7272448539733887,5.975132353341905e-06,2.104142904281616,0.9198641777038574,0.9198641777038574,0.0,94.18645477294922,82.0,39430.51953125,-0.0,1596.563232421875,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.3834533691406,293.1499938964844,293.1499938964844,280.6499938964844,36087.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070549607276917,1.0,0.0,0.0,3.7415030002594,3.741528034210205,9.34083061565616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.5830078125,0.0,1638.0428466796875,1895.4371337890625,0.0,3469.252685546875,0.925794780254364,1.0,0.0,3.0,1.0,0.0
12331440,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.8749637603759766,0.2896707057952881,0.2625644207000732,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9754724502563475,0.3938194513320923,0.3746163249015808,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.959032416343689,0.3739124536514282,0.2628559470176697,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.9325591325759888,0.3466775715351105,0.3301675617694855,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.8125481009483337,0.2294735610485077,1.0413750410079956,284.6716613769531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.07037353515625,284.6669921875,1.0,0.4967919290065765,1.0,1.0,0.0,1.0,-2.727250814437866,2.7272448539733887,5.975132353341905e-06,2.104142904281616,0.9198641777038574,0.9198641777038574,0.0,94.18645477294922,82.0,39430.51953125,-0.0,1596.563232421875,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.3834533691406,293.1499938964844,293.1499938964844,280.6499938964844,36087.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070549607276917,1.0,0.0,0.0,3.7415030002594,3.741528034210205,9.34083061565616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.5830078125,0.0,1638.0428466796875,1895.4371337890625,0.0,3469.252685546875,0.925794780254364,1.0,0.0,3.0,1.0,0.0
12331500,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4958801269531,0.8734167218208313,0.2875875532627105,0.2607479989528656,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4934997558594,0.9742243885993958,0.3914557099342346,0.3724483251571655,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.49383544921875,0.9575744867324828,0.3715834617614746,0.2612792253494262,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.494384765625,0.9310405254364014,0.3445624113082886,0.328226774930954,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983215332031,0.8111936450004578,0.2278469502925872,1.0342795848846436,284.49334716796875,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.0590515136719,284.4803771972656,1.0,0.493936538696289,1.0,1.0,0.0,1.0,-2.7097091674804688,2.709703207015991,5.898620656807907e-06,2.090658664703369,0.9150933027267456,0.9150933027267456,0.0,93.40492248535156,82.0,40102.4921875,-0.0,1567.8726806640625,1.0,280.6990966796875,283.28631591796875,292.7296447753906,295.4462280273437,293.1499938964844,293.1499938964844,280.6499938964844,36286.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913413941860199,1.0,0.0,0.0,3.735387563705444,3.735412359237671,9.31031991058262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.46728515625,0.0,1632.4549560546875,1895.4371337890625,0.0,3528.259033203125,0.9245209097862244,1.0,0.0,3.0,1.0,0.0
12331560,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.869497537612915,0.2854103744029999,0.2588274478912353,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075622558594,0.9704648852348328,0.3889860510826111,0.3701657354831695,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076843261719,0.9533384442329408,0.3691498637199402,0.2596142292022705,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078674316406,0.926618218421936,0.3423470854759216,0.3261823952198028,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091491699219,0.8076573610305786,0.2261338233947754,1.026819348335266,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0474548339844,284.4029541015625,1.0,0.491391122341156,1.0,1.0,0.0,1.0,-2.6912362575531006,2.691230535507202,5.818585123051889e-06,2.0764613151550293,0.91057026386261,0.91057026386261,0.0,93.2873764038086,85.0,39784.7734375,-0.0,1541.257080078125,1.0,280.6571655273437,283.2152099609375,292.6561584472656,295.3068542480469,293.1499938964844,293.1499938964844,280.3500061035156,36470.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149211049079896,1.0,0.0,0.0,3.7252330780029297,3.725257873535156,9.259769626623892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.4443359375,0.0,1622.0828857421875,1895.4371337890625,0.0,3542.215576171875,0.9223991632461548,1.0,0.0,3.0,1.0,0.0
12331620,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484375,0.8583676815032959,0.2809503376483917,0.2549638748168945,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.958594560623169,0.3838967680931091,0.3655294179916382,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9403238296508788,0.3641441166400909,0.2562438547611236,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14794921875,0.9136275053024292,0.3377710878849029,0.322021871805191,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492004394531,0.7970324754714966,0.2225758880376815,1.011551856994629,284.1476135253906,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431579589844,1.0,0.4869785606861114,1.0,1.0,0.0,1.0,-2.653626680374145,2.653620958328247,5.657303063344443e-06,2.047544479370117,0.8978385329246521,0.8978385329246521,0.0,94.17452239990234,88.0,40038.21484375,-0.0,1493.1651611328125,1.0,280.3576965332031,282.95379638671875,292.55645751953125,295.2237548828125,293.1499938964844,293.1499938964844,280.6499938964844,36885.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921797513961792,1.0,0.0,0.0,3.693605661392212,3.6936302185058594,9.10320522962138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.0185546875,0.0,1588.9322509765625,1895.4371337890625,0.0,3605.738037109375,0.9155933856964112,1.0,0.0,3.0,1.0,0.0
12331680,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484375,0.8583676815032959,0.2809503376483917,0.2549638748168945,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.958594560623169,0.3838967680931091,0.3655294179916382,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9403238296508788,0.3641441166400909,0.2562438547611236,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14794921875,0.9136275053024292,0.3377710878849029,0.322021871805191,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492004394531,0.7970324754714966,0.2225758880376815,1.011551856994629,284.1476135253906,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431579589844,1.0,0.4869785606861114,1.0,1.0,0.0,1.0,-2.653626680374145,2.653620958328247,5.657303063344443e-06,2.047544479370117,0.8978385329246521,0.8978385329246521,0.0,94.17452239990234,88.0,40038.21484375,-0.0,1493.1651611328125,1.0,280.3576965332031,282.95379638671875,292.55645751953125,295.2237548828125,293.1499938964844,293.1499938964844,280.6499938964844,36885.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921797513961792,1.0,0.0,0.0,3.693605661392212,3.6936302185058594,9.10320522962138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.0185546875,0.0,1588.9322509765625,1895.4371337890625,0.0,3605.738037109375,0.9155933856964112,1.0,0.0,3.0,1.0,0.0
12331740,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.848810076713562,0.2778474986553192,0.2518403828144073,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.947145938873291,0.3800199925899505,0.3615539669990539,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.928314208984375,0.3604690432548523,0.2534234225749969,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9026474356651306,0.3342712819576263,0.3184396624565124,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.787366509437561,0.219764769077301,0.9980799555778505,284.2760925292969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.2756042480469,1.0,0.4834192395210266,1.0,1.0,0.0,1.0,-2.6212024688720703,2.621196985244751,5.5198311201820616e-06,2.022493839263916,0.8886687159538269,0.8886687159538269,0.0,95.20018768310548,91.0,37986.70703125,-0.0,1453.8238525390625,1.0,280.6422119140625,283.12353515625,292.36334228515625,294.837646484375,293.1499938964844,293.1499938964844,280.95001220703125,36988.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023419618606568,1.0,0.0,0.0,3.657091856002808,3.657116174697876,8.924112648855953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.875,0.0,1548.4849853515625,1895.4371337890625,0.0,3425.4052734375,0.9075188040733336,1.0,0.0,3.0,1.0,0.0
12331800,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.848810076713562,0.2778474986553192,0.2518403828144073,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.947145938873291,0.3800199925899505,0.3615539669990539,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.928314208984375,0.3604690432548523,0.2534234225749969,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9026474356651306,0.3342712819576263,0.3184396624565124,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.787366509437561,0.219764769077301,0.9980799555778505,284.2760925292969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.2756042480469,1.0,0.4834192395210266,1.0,1.0,0.0,1.0,-2.6212024688720703,2.621196985244751,5.5198311201820616e-06,2.022493839263916,0.8886687159538269,0.8886687159538269,0.0,95.20018768310548,91.0,37986.70703125,-0.0,1453.8238525390625,1.0,280.6422119140625,283.12353515625,292.36334228515625,294.837646484375,293.1499938964844,293.1499938964844,280.95001220703125,36988.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023419618606568,1.0,0.0,0.0,3.657091856002808,3.657116174697876,8.924112648855953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.875,0.0,1548.4849853515625,1895.4371337890625,0.0,3425.4052734375,0.9075188040733336,1.0,0.0,3.0,1.0,0.0
12331860,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.8433476686477661,0.2760038673877716,0.2500197887420654,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9399030804634094,0.3774187266826629,0.3589144349098205,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.9210915565490724,0.3580904901027679,0.251629889011383,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.8963354825973511,0.3319487273693084,0.316076248884201,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.7814583778381348,0.2179102748632431,0.989091455936432,284.436279296875,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116271972656,284.4363098144531,1.0,0.4810785949230194,1.0,1.0,0.0,1.0,-2.600039482116699,2.60003399848938,5.431186309579061e-06,2.006227493286133,0.879395067691803,0.879395067691803,0.0,95.78109741210938,94.0,36015.37109375,-0.0,1428.205810546875,1.0,280.9416809082031,283.31939697265625,292.2436828613281,294.5760803222656,293.1499938964844,293.1499938964844,281.25,37068.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791941404342651,1.0,0.0,0.0,3.6173675060272217,3.617391586303711,8.731293519304018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.69970703125,0.0,1505.0902099609375,1895.4371337890625,0.0,3209.02783203125,0.8987174034118652,1.0,0.0,3.0,1.0,0.0
12331920,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.8433476686477661,0.2760038673877716,0.2500197887420654,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9399030804634094,0.3774187266826629,0.3589144349098205,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.9210915565490724,0.3580904901027679,0.251629889011383,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.8963354825973511,0.3319487273693084,0.316076248884201,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.7814583778381348,0.2179102748632431,0.989091455936432,284.436279296875,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116271972656,284.4363098144531,1.0,0.4810785949230194,1.0,1.0,0.0,1.0,-2.600039482116699,2.60003399848938,5.431186309579061e-06,2.006227493286133,0.879395067691803,0.879395067691803,0.0,95.78109741210938,94.0,36015.37109375,-0.0,1428.205810546875,1.0,280.9416809082031,283.31939697265625,292.2436828613281,294.5760803222656,293.1499938964844,293.1499938964844,281.25,37068.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791941404342651,1.0,0.0,0.0,3.6173675060272217,3.617391586303711,8.731293519304018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.69970703125,0.0,1505.0902099609375,1895.4371337890625,0.0,3209.02783203125,0.8987174034118652,1.0,0.0,3.0,1.0,0.0
12331980,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8386348485946655,0.2747302055358886,0.24882772564888,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.933294713497162,0.3754714131355285,0.3570090234279632,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.9147305488586426,0.3563304841518402,0.2503587603569031,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6027526855469,0.8907206654548645,0.3302321434020996,0.3143969178199768,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.7763885855674744,0.2166198939085006,0.9830297827720642,284.6028137207031,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.6031188964844,1.0,0.4798036515712738,1.0,1.0,0.0,1.0,-2.585484504699707,2.585479021072388,5.370811322791269e-06,1.9951266050338743,0.8705111145973206,0.8705111145973206,0.0,96.63118743896484,97.0,34120.19140625,-0.0,1412.7803955078125,1.0,281.2413024902344,283.51953125,292.1481018066406,294.3588562011719,293.1499938964844,293.1499938964844,281.54998779296875,37109.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570564389228821,1.0,0.0,0.0,3.575986623764038,3.576010227203369,8.532672381988959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.83154296875,0.0,1460.5078125,1895.4371337890625,0.0,3001.401611328125,0.8895315527915955,1.0,0.0,3.0,1.0,0.0
12332040,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8386348485946655,0.2747302055358886,0.24882772564888,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.933294713497162,0.3754714131355285,0.3570090234279632,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.9147305488586426,0.3563304841518402,0.2503587603569031,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6027526855469,0.8907206654548645,0.3302321434020996,0.3143969178199768,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.7763885855674744,0.2166198939085006,0.9830297827720642,284.6028137207031,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.6031188964844,1.0,0.4798036515712738,1.0,1.0,0.0,1.0,-2.585484504699707,2.585479021072388,5.370811322791269e-06,1.9951266050338743,0.8705111145973206,0.8705111145973206,0.0,96.63118743896484,97.0,34120.19140625,-0.0,1412.7803955078125,1.0,281.2413024902344,283.51953125,292.1481018066406,294.3588562011719,293.1499938964844,293.1499938964844,281.54998779296875,37109.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570564389228821,1.0,0.0,0.0,3.575986623764038,3.576010227203369,8.532672381988959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.83154296875,0.0,1460.5078125,1895.4371337890625,0.0,3001.401611328125,0.8895315527915955,1.0,0.0,3.0,1.0,0.0
12332100,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.8360282778739929,0.2741939127445221,0.248329609632492,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.9295899271965028,0.3746223151683807,0.3561885952949524,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.9112505912780762,0.355563759803772,0.2498094588518142,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.887608528137207,0.3294874131679535,0.3136795461177826,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.7736628651618958,0.2160933911800384,0.9806194305419922,284.72930908203125,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0193176269531,284.7386169433594,1.0,0.4794801771640777,1.0,1.0,0.0,1.0,-2.5794806480407715,2.5794754028320312,5.346058060240466e-06,1.9905736446380613,0.8667210936546326,0.8667210936546326,0.0,97.26786041259766,97.0,32737.51953125,-0.0,1407.717529296875,1.0,281.49627685546875,283.678466796875,292.0756530761719,294.15850830078125,293.1499938964844,293.1499938964844,281.54998779296875,37107.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439980745315552,1.0,0.0,0.0,3.554722309112549,3.554745674133301,8.431496212324419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.81396484375,0.0,1437.8016357421875,1895.4371337890625,0.0,2879.091064453125,0.8848411440849304,1.0,0.0,3.0,1.0,0.0
12332160,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.8335904479026794,0.2737573385238647,0.2479601949453354,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9260519742965698,0.373878002166748,0.3555050790309906,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9080169200897216,0.354903370141983,0.2493646740913391,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.8846498727798462,0.328838586807251,0.3130855560302734,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.7711049914360046,0.2156552821397781,0.9787082076072692,284.7723388671875,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0233154296875,284.7728271484375,1.0,0.4793506264686584,1.0,1.0,0.0,1.0,-2.574669599533081,2.574664354324341,5.326288828655379e-06,1.9869377613067627,0.8620243072509766,0.8620243072509766,0.0,97.95204162597656,100.0,32272.240234375,-0.0,1404.437744140625,1.0,281.541259765625,283.7215576171875,292.05389404296875,294.1512756347656,293.1499938964844,293.1499938964844,281.8500061035156,37124.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358358144760132,1.0,0.0,0.0,3.5339057445526123,3.533928871154785,8.333036021213047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.4580078125,0.0,1415.9490966796875,1895.4371337890625,0.0,2802.8349609375,0.8801847696304321,1.0,0.0,3.0,1.0,0.0
12332220,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8281447291374207,0.2729681432247162,0.2472961694002151,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.918204665184021,0.3725008070468902,0.3542469441890716,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9011275768280028,0.3536983132362366,0.2485525757074356,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8780844211578369,0.3276434242725372,0.3120011985301971,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.765520453453064,0.2148923128843307,0.9754793047904968,284.9420166015625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.9426574707031,1.0,0.4795043766498565,1.0,1.0,0.0,1.0,-2.566200256347656,2.566195011138916,5.2916325330443215e-06,1.980564951896668,0.8539363741874695,0.8539363741874695,0.0,99.69998168945312,103.0,30462.998046875,-0.0,1401.0634765625,1.0,281.84051513671875,283.9229736328125,291.95733642578125,293.94451904296875,293.1499938964844,293.1499938964844,282.1499938964844,37123.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146823644638062,1.0,0.0,0.0,3.4917869567871094,3.491809606552124,8.135584721458144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.34423828125,0.0,1372.2093505859375,1895.4371337890625,0.0,2606.3779296875,0.8708347678184509,1.0,0.0,3.0,1.0,0.0
