time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332280,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8281447291374207,0.2729681432247162,0.2472961694002151,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.918204665184021,0.3725008070468902,0.3542469441890716,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9011275768280028,0.3536983132362366,0.2485525757074356,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8780844211578369,0.3276434242725372,0.3120011985301971,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.765520453453064,0.2148923128843307,0.9754793047904968,284.9420166015625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.9426574707031,1.0,0.4795043766498565,1.0,1.0,0.0,1.0,-2.566200256347656,2.566195011138916,5.2916325330443215e-06,1.980564951896668,0.8539363741874695,0.8539363741874695,0.0,99.69998168945312,103.0,30462.998046875,-0.0,1401.0634765625,1.0,281.84051513671875,283.9229736328125,291.95733642578125,293.94451904296875,293.1499938964844,293.1499938964844,282.1499938964844,37123.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146823644638062,1.0,0.0,0.0,3.4917869567871094,3.491809606552124,8.135584721458144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.34423828125,0.0,1372.2093505859375,1895.4371337890625,0.0,2606.3779296875,0.8708347678184509,1.0,0.0,3.0,1.0,0.0
12332340,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.82239830493927,0.2723025977611542,0.2467612028121948,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101373553276062,0.3712725639343261,0.3531506359577179,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8940413594245911,0.3526560962200165,0.2478699535131454,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8712158799171448,0.3265818953514099,0.3110643625259399,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.7597606778144836,0.2142611891031265,0.9729539752006532,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401306152344,285.11279296875,1.0,0.4800978302955627,1.0,1.0,0.0,1.0,-2.5592589378356934,2.559253692626953,5.263358616502956e-06,1.975364327430725,0.8462632894515991,0.8462632894515991,0.0,101.79004669189452,106.0,28683.046875,-0.0,1401.1754150390625,1.0,282.1400756835937,284.1242370605469,291.8581237792969,293.7370910644531,293.1499938964844,293.1499938964844,282.45001220703125,37108.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928617000579834,1.0,0.0,0.0,3.450128555297852,3.450150966644287,7.942621209622303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.45703125,0.0,1329.8026123046875,1895.4371337890625,0.0,2406.348876953125,0.861592173576355,1.0,0.0,3.0,1.0,0.0
12332400,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.82239830493927,0.2723025977611542,0.2467612028121948,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101373553276062,0.3712725639343261,0.3531506359577179,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8940413594245911,0.3526560962200165,0.2478699535131454,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8712158799171448,0.3265818953514099,0.3110643625259399,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.7597606778144836,0.2142611891031265,0.9729539752006532,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401306152344,285.11279296875,1.0,0.4800978302955627,1.0,1.0,0.0,1.0,-2.5592589378356934,2.559253692626953,5.263358616502956e-06,1.975364327430725,0.8462632894515991,0.8462632894515991,0.0,101.79004669189452,106.0,28683.046875,-0.0,1401.1754150390625,1.0,282.1400756835937,284.1242370605469,291.8581237792969,293.7370910644531,293.1499938964844,293.1499938964844,282.45001220703125,37108.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928617000579834,1.0,0.0,0.0,3.450128555297852,3.450150966644287,7.942621209622303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.45703125,0.0,1329.8026123046875,1895.4371337890625,0.0,2406.348876953125,0.861592173576355,1.0,0.0,3.0,1.0,0.0
12332460,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.816502571105957,0.2717391550540924,0.2463293820619583,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.9024021029472352,0.3701642155647278,0.3521808981895447,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8868591785430908,0.3517342209815979,0.2472831308841705,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.8643089532852173,0.3256247937679291,0.3102397620677948,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.7540234327316284,0.2137266248464584,0.9709332585334778,285.2816162109375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.2824401855469,1.0,0.4810116291046142,1.0,1.0,0.0,1.0,-2.553450345993042,2.5534451007843018,5.239782694843598e-06,1.9710251092910769,0.8390165567398071,0.8390165567398071,0.0,104.12663269042967,109.0,26931.865234375,-0.0,1403.8206787109375,1.0,282.43963623046875,284.3246765136719,291.7584533691406,293.5307312011719,293.1499938964844,293.1499938964844,282.75,37083.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699858546257019,1.0,0.0,0.0,3.409318923950196,3.4093408584594727,7.755835440548253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.4794921875,0.0,1289.0924072265625,1895.4371337890625,0.0,2200.71240234375,0.8525457382202148,1.0,0.0,3.0,1.0,0.0
12332520,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.816502571105957,0.2717391550540924,0.2463293820619583,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.9024021029472352,0.3701642155647278,0.3521808981895447,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8868591785430908,0.3517342209815979,0.2472831308841705,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.8643089532852173,0.3256247937679291,0.3102397620677948,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.7540234327316284,0.2137266248464584,0.9709332585334778,285.2816162109375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.2824401855469,1.0,0.4810116291046142,1.0,1.0,0.0,1.0,-2.553450345993042,2.5534451007843018,5.239782694843598e-06,1.9710251092910769,0.8390165567398071,0.8390165567398071,0.0,104.12663269042967,109.0,26931.865234375,-0.0,1403.8206787109375,1.0,282.43963623046875,284.3246765136719,291.7584533691406,293.5307312011719,293.1499938964844,293.1499938964844,282.75,37083.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699858546257019,1.0,0.0,0.0,3.409318923950196,3.4093408584594727,7.755835440548253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.4794921875,0.0,1289.0924072265625,1895.4371337890625,0.0,2200.71240234375,0.8525457382202148,1.0,0.0,3.0,1.0,0.0
12332580,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8105301260948181,0.2712662816047668,0.2459860444068908,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8950349688529968,0.3691600263118744,0.3513177335262298,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8797855973243713,0.3509151637554168,0.246774137020111,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8575558662414551,0.3247562348842621,0.3095071911811828,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.7484503388404846,0.2132688760757446,0.9693014025688172,285.4505310058594,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.4514465332031,1.0,0.4821628332138061,1.0,1.0,0.0,1.0,-2.548547506332397,2.548542261123657,5.219937975198263e-06,1.9673688411712649,0.8322168588638306,0.8322168588638306,0.0,106.6348648071289,112.0,25209.345703125,-0.0,1408.36865234375,1.0,282.7391967773437,284.52410888671875,291.65985107421875,293.3270568847656,293.1499938964844,293.1499938964844,283.04998779296875,37048.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745866060256958,1.0,0.0,0.0,3.3697168827056885,3.3697385787963867,7.576700795652869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.36279296875,0.0,1250.3670654296875,1895.4371337890625,0.0,1989.795166015625,0.843774676322937,1.0,0.0,3.0,1.0,0.0
12332640,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8105301260948181,0.2712662816047668,0.2459860444068908,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8950349688529968,0.3691600263118744,0.3513177335262298,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8797855973243713,0.3509151637554168,0.246774137020111,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8575558662414551,0.3247562348842621,0.3095071911811828,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.7484503388404846,0.2132688760757446,0.9693014025688172,285.4505310058594,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.4514465332031,1.0,0.4821628332138061,1.0,1.0,0.0,1.0,-2.548547506332397,2.548542261123657,5.219937975198263e-06,1.9673688411712649,0.8322168588638306,0.8322168588638306,0.0,106.6348648071289,112.0,25209.345703125,-0.0,1408.36865234375,1.0,282.7391967773437,284.52410888671875,291.65985107421875,293.3270568847656,293.1499938964844,293.1499938964844,283.04998779296875,37048.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745866060256958,1.0,0.0,0.0,3.3697168827056885,3.3697385787963867,7.576700795652869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.36279296875,0.0,1250.3670654296875,1895.4371337890625,0.0,1989.795166015625,0.843774676322937,1.0,0.0,3.0,1.0,0.0
12332700,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56903076171875,0.8073998689651489,0.2710375487804413,0.2458133697509765,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.8913032412528992,0.3686720728874206,0.3508930206298828,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.8762141466140747,0.3505176305770874,0.2465218603610992,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.8541674017906189,0.324332445859909,0.3091459274291992,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.7456609606742859,0.2130507081747055,0.9685314297676086,285.5709228515625,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0604858398437,285.5802001953125,1.0,0.482801228761673,1.0,1.0,0.0,1.0,-2.5461676120758057,2.546162366867065,5.210315976000857e-06,1.965593218803405,0.8294172286987305,0.8294172286987305,0.0,107.96842193603516,112.0,24007.103515625,-0.0,1411.07177734375,1.0,282.9901428222656,284.68280029296875,291.5848693847656,293.1382751464844,293.1499938964844,293.1499938964844,283.04998779296875,37017.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730942964553833,1.0,0.0,0.0,3.350151538848877,3.350172996520996,7.488972073588229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.25341796875,0.0,1231.44580078125,1895.4371337890625,0.0,1862.9765625,0.8394788503646851,1.0,0.0,3.0,1.0,0.0
12332760,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142578125,0.8044604659080505,0.2708646059036255,0.2457148879766464,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.8878481984138489,0.3682382702827453,0.3505418300628662,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.8729288578033447,0.3501757383346557,0.2463281154632568,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143493652344,0.8510475754737854,0.3239556550979614,0.3088480234146118,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.743100106716156,0.2128684818744659,0.967969000339508,285.61444091796875,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0644226074219,285.6150817871094,1.0,0.4834927320480346,1.0,1.0,0.0,1.0,-2.5443601608276367,2.5443549156188965,5.203023647482041e-06,1.9642486572265625,0.825809121131897,0.825809121131897,0.0,109.26814270019533,115.0,23626.875,-0.0,1414.36572265625,1.0,283.03912353515625,284.7312316894531,291.5657043457031,293.1346130371094,293.1499938964844,293.1499938964844,283.1499938964844,37009.1796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208799719810486,1.0,0.0,0.0,3.3315269947052,3.33154845237732,7.405936912618927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.65478515625,0.0,1213.768798828125,1895.4371337890625,0.0,1779.2677001953125,0.8333249688148499,1.0,0.0,3.0,1.0,0.0
12332820,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.7976480722427368,0.2700924575328827,0.2452663630247116,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8801032304763794,0.3669875562191009,0.3496090173721313,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8655418157577515,0.3490703105926513,0.2457476407289505,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8440986275672913,0.3228541910648346,0.3080443143844604,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.7373652458190918,0.212259441614151,0.9662044048309326,285.663330078125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629333496094,1.0,0.4848690032958984,1.0,1.0,0.0,1.0,-2.5389206409454346,2.5389153957366943,5.181066171644488e-06,1.9601820707321167,0.8174479603767395,0.8174479603767395,0.0,112.2177505493164,118.0,22730.306640625,-0.0,1420.0819091796875,1.0,283.1457214355469,284.80535888671875,291.5254211425781,293.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,36721.85546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076829075813293,1.0,0.0,0.0,3.2717297077178955,3.2717504501342773,7.142465392462327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.5634765625,0.0,1156.48046875,1895.4371337890625,0.0,1671.90478515625,0.8185606598854065,1.0,0.0,3.0,1.0,0.0
12332880,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.7976480722427368,0.2700924575328827,0.2452663630247116,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8801032304763794,0.3669875562191009,0.3496090173721313,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8655418157577515,0.3490703105926513,0.2457476407289505,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8440986275672913,0.3228541910648346,0.3080443143844604,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.7373652458190918,0.212259441614151,0.9662044048309326,285.663330078125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629333496094,1.0,0.4848690032958984,1.0,1.0,0.0,1.0,-2.5389206409454346,2.5389153957366943,5.181066171644488e-06,1.9601820707321167,0.8174479603767395,0.8174479603767395,0.0,112.2177505493164,118.0,22730.306640625,-0.0,1420.0819091796875,1.0,283.1457214355469,284.80535888671875,291.5254211425781,293.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,36721.85546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076829075813293,1.0,0.0,0.0,3.2717297077178955,3.2717504501342773,7.142465392462327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.5634765625,0.0,1156.48046875,1895.4371337890625,0.0,1671.90478515625,0.8185606598854065,1.0,0.0,3.0,1.0,0.0
12332940,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7895035147666931,0.2687399387359619,0.2443273067474365,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8711754083633423,0.3651812374591827,0.3481927812099457,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8570112586021423,0.347380131483078,0.2447857409715652,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8361228108406067,0.321239024400711,0.3067969977855682,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.7306714653968811,0.2112527042627334,0.9628713726997375,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0694274902344,285.651611328125,1.0,0.4860411286354065,1.0,1.0,0.0,1.0,-2.529435634613037,2.529430389404297,5.1426504796836525e-06,1.9529682397842407,0.8068045973777771,0.8068045973777771,0.0,115.62776184082033,121.0,22156.078125,-0.0,1422.509033203125,1.0,283.1498413085937,284.8111267089844,291.479736328125,292.9970397949219,293.1499938964844,293.1499938964844,283.1499938964844,36200.31640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031971216201782,1.0,0.0,0.0,3.1879184246063232,3.187938451766968,6.781218644391629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.68115234375,0.0,1078.5904541015625,1895.4371337890625,0.0,1636.0750732421875,0.7991565465927124,1.0,0.0,3.0,1.0,0.0
12333000,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7895035147666931,0.2687399387359619,0.2443273067474365,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8711754083633423,0.3651812374591827,0.3481927812099457,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8570112586021423,0.347380131483078,0.2447857409715652,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8361228108406067,0.321239024400711,0.3067969977855682,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.7306714653968811,0.2112527042627334,0.9628713726997375,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0694274902344,285.651611328125,1.0,0.4860411286354065,1.0,1.0,0.0,1.0,-2.529435634613037,2.529430389404297,5.1426504796836525e-06,1.9529682397842407,0.8068045973777771,0.8068045973777771,0.0,115.62776184082033,121.0,22156.078125,-0.0,1422.509033203125,1.0,283.1498413085937,284.8111267089844,291.479736328125,292.9970397949219,293.1499938964844,293.1499938964844,283.1499938964844,36200.31640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031971216201782,1.0,0.0,0.0,3.1879184246063232,3.187938451766968,6.781218644391629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.68115234375,0.0,1078.5904541015625,1895.4371337890625,0.0,1636.0750732421875,0.7991565465927124,1.0,0.0,3.0,1.0,0.0
12333060,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7808554172515869,0.2670351266860962,0.2430145591497421,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.861914873123169,0.3630021810531616,0.3463750779628753,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8481795787811279,0.3453194797039032,0.2435232400894165,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8278055787086487,0.3192684650421142,0.3051714301109314,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.723520815372467,0.2099374234676361,0.9580414295196532,285.642578125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665588378906,285.64190673828125,1.0,0.4869049191474914,1.0,1.0,0.0,1.0,-2.5164036750793457,2.516398429870605,5.089927981316578e-06,1.9429657459259035,0.7944306135177612,0.7944306135177612,0.0,119.23052215576172,109.0,21562.18359375,-0.0,1421.1505126953125,1.0,283.1499938964844,284.8190002441406,291.4029235839844,292.8917236328125,293.1499938964844,293.1499938964844,283.1499938964844,35553.44921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988706588745117,1.0,0.0,0.0,3.0872998237609863,3.0873188972473145,6.359910003084224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.59228515625,0.0,989.7906494140624,1895.4371337890625,0.0,1601.8521728515625,0.7759928703308105,1.0,0.0,3.0,1.0,0.0
12333120,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7808554172515869,0.2670351266860962,0.2430145591497421,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.861914873123169,0.3630021810531616,0.3463750779628753,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8481795787811279,0.3453194797039032,0.2435232400894165,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8278055787086487,0.3192684650421142,0.3051714301109314,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.723520815372467,0.2099374234676361,0.9580414295196532,285.642578125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665588378906,285.64190673828125,1.0,0.4869049191474914,1.0,1.0,0.0,1.0,-2.5164036750793457,2.516398429870605,5.089927981316578e-06,1.9429657459259035,0.7944306135177612,0.7944306135177612,0.0,119.23052215576172,109.0,21562.18359375,-0.0,1421.1505126953125,1.0,283.1499938964844,284.8190002441406,291.4029235839844,292.8917236328125,293.1499938964844,293.1499938964844,283.1499938964844,35553.44921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988706588745117,1.0,0.0,0.0,3.0872998237609863,3.0873188972473145,6.359910003084224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.59228515625,0.0,989.7906494140624,1895.4371337890625,0.0,1601.8521728515625,0.7759928703308105,1.0,0.0,3.0,1.0,0.0
12333180,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.781838595867157,0.2652097642421722,0.2413360029458999,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8630955219268799,0.3606591820716858,0.3441362679004669,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8493176698684692,0.3431107401847839,0.2419591695070266,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.8288083076477051,0.317134141921997,0.3031274378299713,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.7243145108222961,0.2084624767303466,0.9512726068496704,285.6376342773437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624389648437,285.6371459960937,1.0,0.4827699065208435,1.0,1.0,0.0,1.0,-2.4992332458496094,2.499228239059448,5.020822754886467e-06,1.9297542572021484,0.7805068492889404,0.7805068492889404,0.0,117.03748321533205,97.0,20941.064453125,-0.0,1389.7816162109375,1.0,283.1499938964844,284.8327941894531,291.3169860839844,292.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,34825.43359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919819116592407,1.0,0.0,0.0,2.972973823547364,2.972991704940796,5.897603045923461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.12939453125,0.0,895.1664428710938,1895.4371337890625,0.0,1548.0594482421875,0.7498149871826172,1.0,0.0,3.0,1.0,0.0
12333240,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.781838595867157,0.2652097642421722,0.2413360029458999,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8630955219268799,0.3606591820716858,0.3441362679004669,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8493176698684692,0.3431107401847839,0.2419591695070266,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.8288083076477051,0.317134141921997,0.3031274378299713,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.7243145108222961,0.2084624767303466,0.9512726068496704,285.6376342773437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624389648437,285.6371459960937,1.0,0.4827699065208435,1.0,1.0,0.0,1.0,-2.4992332458496094,2.499228239059448,5.020822754886467e-06,1.9297542572021484,0.7805068492889404,0.7805068492889404,0.0,117.03748321533205,97.0,20941.064453125,-0.0,1389.7816162109375,1.0,283.1499938964844,284.8327941894531,291.3169860839844,292.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,34825.43359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919819116592407,1.0,0.0,0.0,2.972973823547364,2.972991704940796,5.897603045923461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.12939453125,0.0,895.1664428710938,1895.4371337890625,0.0,1548.0594482421875,0.7498149871826172,1.0,0.0,3.0,1.0,0.0
12333300,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.7850765585899353,0.2642967998981476,0.2404280602931976,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8666453957557678,0.359468936920166,0.3429270684719085,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.852715015411377,0.3419940173625946,0.241115316748619,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8319520950317383,0.3160467147827148,0.3020146191120147,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.7269731163978577,0.2077040672302246,0.9474560022354126,285.63922119140625,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.06036376953125,285.6390991210937,1.0,0.47957843542099,1.0,1.0,0.0,1.0,-2.489753484725952,2.48974871635437,4.982825430488447e-06,1.9224337339401243,0.7730379700660706,0.7730379700660706,0.0,114.36101531982422,97.0,20609.4609375,-0.0,1366.4091796875,1.0,283.1499938964844,284.8447265625,291.2749938964844,292.7066955566406,293.1499938964844,293.1499938964844,283.1499938964844,34269.1171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875206232070923,1.0,0.0,0.0,2.9041972160339355,2.90421462059021,5.627889549941756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.06591796875,0.0,840.6359252929688,1895.4371337890625,0.0,1513.694091796875,0.7367815375328064,1.0,0.0,3.0,1.0,0.0
12333360,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.7898284196853638,0.2633922100067138,0.2395007759332656,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8718467354774475,0.3582766652107239,0.3416866064071655,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8577002286911011,0.3408786356449127,0.2402511686086654,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8365522623062134,0.3149560689926147,0.3008691668510437,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.7308533787727356,0.2069425731897354,0.9434810280799866,285.6385803222656,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.05841064453125,285.6384582519531,1.0,0.4758253991603851,1.0,1.0,0.0,1.0,-2.47995924949646,2.479954481124878,4.943707153870491e-06,1.9148623943328853,0.7651818990707397,0.7651818990707397,0.0,110.9556655883789,85.0,20306.75390625,-0.0,1339.728271484375,1.0,283.1499938964844,284.8533630371094,291.2355651855469,292.6474914550781,293.1499938964844,293.1499938964844,283.1499938964844,34043.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825551390647888,1.0,0.0,0.0,2.847096920013428,2.847113609313965,5.408761580838473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.55322265625,0.0,798.488525390625,1895.4371337890625,0.0,1475.8955078125,0.7211570143699646,1.0,0.0,3.0,1.0,0.0
12333420,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8033745884895325,0.2616193294525146,0.2376176416873932,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.886793315410614,0.3559049367904663,0.339151531457901,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8721107840538025,0.3386684060096741,0.23848856985569,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8498274683952332,0.3127832412719726,0.2985205948352813,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.741978645324707,0.205428659915924,0.9352625012397766,285.6468505859375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.6470642089844,1.0,0.467141330242157,1.0,1.0,0.0,1.0,-2.4598381519317627,2.4598333835601807,4.863803951593582e-06,1.899289608001709,0.7486777305603027,0.7486777305603027,0.0,102.66828155517578,73.0,19668.04296875,-0.0,1280.1170654296875,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.5337219238281,293.1499938964844,293.1499938964844,283.1499938964844,33201.70703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714483499526978,1.0,0.0,0.0,2.7112269401550293,2.71124267578125,4.904842967334844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.5380859375,0.0,702.4910278320312,1895.4371337890625,0.0,1393.128662109375,0.6903935074806213,1.0,0.0,3.0,1.0,0.0
12333480,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8033745884895325,0.2616193294525146,0.2376176416873932,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.886793315410614,0.3559049367904663,0.339151531457901,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8721107840538025,0.3386684060096741,0.23848856985569,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8498274683952332,0.3127832412719726,0.2985205948352813,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.741978645324707,0.205428659915924,0.9352625012397766,285.6468505859375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.6470642089844,1.0,0.467141330242157,1.0,1.0,0.0,1.0,-2.4598381519317627,2.4598333835601807,4.863803951593582e-06,1.899289608001709,0.7486777305603027,0.7486777305603027,0.0,102.66828155517578,73.0,19668.04296875,-0.0,1280.1170654296875,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.5337219238281,293.1499938964844,293.1499938964844,283.1499938964844,33201.70703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714483499526978,1.0,0.0,0.0,2.7112269401550293,2.71124267578125,4.904842967334844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.5380859375,0.0,702.4910278320312,1895.4371337890625,0.0,1393.128662109375,0.6903935074806213,1.0,0.0,3.0,1.0,0.0
12333540,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.8217127323150635,0.2599046528339386,0.2357339411973953,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.908471941947937,0.353567510843277,0.336590975522995,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8931177258491516,0.336500346660614,0.2367131561040878,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8694268465042114,0.3106381297111511,0.2961405813694,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7584046721458435,0.2039442211389541,0.92690247297287,285.6631164550781,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0521545410156,285.66375732421875,1.0,0.4573298394680023,1.0,1.0,0.0,1.0,-2.439462423324585,2.439457654953003,4.783535132446559e-06,1.8834997415542605,0.7311878204345703,0.7311878204345703,0.0,93.03289031982422,61.0,19034.69921875,-0.0,1215.5152587890625,1.0,283.1499938964844,284.91876220703125,291.1006774902344,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32306.52734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593593955039978,1.0,0.0,0.0,2.5674641132354736,2.56747841835022,4.3984746866954083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.57080078125,0.0,609.8914184570312,1895.4371337890625,0.0,1305.9825439453125,0.6580291986465454,1.0,0.0,3.0,1.0,0.0
12333600,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.8217127323150635,0.2599046528339386,0.2357339411973953,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.908471941947937,0.353567510843277,0.336590975522995,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8931177258491516,0.336500346660614,0.2367131561040878,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8694268465042114,0.3106381297111511,0.2961405813694,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7584046721458435,0.2039442211389541,0.92690247297287,285.6631164550781,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0521545410156,285.66375732421875,1.0,0.4573298394680023,1.0,1.0,0.0,1.0,-2.439462423324585,2.439457654953003,4.783535132446559e-06,1.8834997415542605,0.7311878204345703,0.7311878204345703,0.0,93.03289031982422,61.0,19034.69921875,-0.0,1215.5152587890625,1.0,283.1499938964844,284.91876220703125,291.1006774902344,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32306.52734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593593955039978,1.0,0.0,0.0,2.5674641132354736,2.56747841835022,4.3984746866954083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.57080078125,0.0,609.8914184570312,1895.4371337890625,0.0,1305.9825439453125,0.6580291986465454,1.0,0.0,3.0,1.0,0.0
12333660,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.8459404110908508,0.2582559883594513,0.2338771075010299,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.9415450096130372,0.3512790203094482,0.3340409994125366,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.923888385295868,0.3343872725963592,0.2349500805139541,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.89731764793396,0.3085344135761261,0.2937643826007843,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.7821040749549866,0.2025019079446792,0.9185659289360046,285.6878967285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6889343261719,1.0,0.4467750191688537,1.0,1.0,0.0,1.0,-2.4191794395446777,2.419174671173096,4.704290859081084e-06,1.8677678108215328,0.7128664255142212,0.7128664255142212,0.0,82.58906555175781,49.0,18453.861328125,-0.0,1148.7080078125,1.0,283.1499938964844,284.96990966796875,291.0477905273437,292.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31355.849609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469845771789551,1.0,0.0,0.0,2.417777299880981,2.417790651321411,3.900551348579029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.9697265625,0.0,522.7310791015625,1895.4371337890625,0.0,1220.142578125,0.6245307922363281,1.0,0.0,3.0,1.0,0.0
12333720,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.8459404110908508,0.2582559883594513,0.2338771075010299,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.9415450096130372,0.3512790203094482,0.3340409994125366,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.923888385295868,0.3343872725963592,0.2349500805139541,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.89731764793396,0.3085344135761261,0.2937643826007843,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.7821040749549866,0.2025019079446792,0.9185659289360046,285.6878967285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6889343261719,1.0,0.4467750191688537,1.0,1.0,0.0,1.0,-2.4191794395446777,2.419174671173096,4.704290859081084e-06,1.8677678108215328,0.7128664255142212,0.7128664255142212,0.0,82.58906555175781,49.0,18453.861328125,-0.0,1148.7080078125,1.0,283.1499938964844,284.96990966796875,291.0477905273437,292.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31355.849609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469845771789551,1.0,0.0,0.0,2.417777299880981,2.417790651321411,3.900551348579029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.9697265625,0.0,522.7310791015625,1895.4371337890625,0.0,1220.142578125,0.6245307922363281,1.0,0.0,3.0,1.0,0.0
12333780,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.8819474577903748,0.2566746175289154,0.232061430811882,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9827250838279724,0.3490454256534576,0.331521600484848,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9679840803146362,0.3323340713977813,0.233213186264038,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.940517783164978,0.3064775466918945,0.2914113104343414,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8157925605773926,0.2011065036058426,0.910341203212738,285.7209167480469,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.722412109375,1.0,0.4357068240642547,1.0,1.0,0.0,1.0,-2.399176597595215,2.399171829223633,4.62679645352182e-06,1.852244853973389,0.6937864422798157,0.6937864422798157,0.0,71.66036224365234,52.0,17862.1484375,-0.0,1081.296875,1.0,283.1499938964844,285.03009033203125,291.002197265625,292.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,30353.916015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634764552116394,1.0,0.0,0.0,2.263932704925537,2.263944864273072,3.419955021399801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.12890625,0.0,442.4401245117188,1895.4371337890625,0.0,1138.9151611328125,0.5903313159942627,1.0,0.0,3.0,1.0,0.0
12333840,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.8819474577903748,0.2566746175289154,0.232061430811882,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9827250838279724,0.3490454256534576,0.331521600484848,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9679840803146362,0.3323340713977813,0.233213186264038,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.940517783164978,0.3064775466918945,0.2914113104343414,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8157925605773926,0.2011065036058426,0.910341203212738,285.7209167480469,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.722412109375,1.0,0.4357068240642547,1.0,1.0,0.0,1.0,-2.399176597595215,2.399171829223633,4.62679645352182e-06,1.852244853973389,0.6937864422798157,0.6937864422798157,0.0,71.66036224365234,52.0,17862.1484375,-0.0,1081.296875,1.0,283.1499938964844,285.03009033203125,291.002197265625,292.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,30353.916015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634764552116394,1.0,0.0,0.0,2.263932704925537,2.263944864273072,3.419955021399801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.12890625,0.0,442.4401245117188,1895.4371337890625,0.0,1138.9151611328125,0.5903313159942627,1.0,0.0,3.0,1.0,0.0
12333900,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.8962421417236328,0.2559072077274322,0.2312469184398651,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.9952217936515808,0.3479498922824859,0.3303569853305816,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.9822364449501038,0.331329882144928,0.2324159741401672,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.9569151401519777,0.3054670095443725,0.2903270125389099,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.827726423740387,0.2004260122776031,0.90666663646698,285.743408203125,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0484313964844,285.7454528808594,1.0,0.4320521354675293,1.0,1.0,0.0,1.0,-2.390122175216675,2.3901174068450928,4.591891865857178e-06,1.845193147659301,0.6840353012084961,0.6840353012084961,0.0,68.14997100830078,52.0,17550.16796875,-0.0,1056.9886474609375,1.0,283.1499938964844,285.06756591796875,290.9808349609375,292.21441650390625,293.1499938964844,293.1499938964844,283.1499938964844,29648.654296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286416053771973,1.0,0.0,0.0,2.179365396499634,2.1793770790100098,3.169228079968889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.18896484375,0.0,401.47900390625,1895.4371337890625,0.0,1099.5997314453125,0.5741874575614929,1.0,0.0,3.0,1.0,0.0
12333960,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.90487939119339,0.2551417946815491,0.2304944843053817,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.9990000128746032,0.3469142913818359,0.3266708850860595,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631225585937,0.9898977279663086,0.3303298950195312,0.2316679060459137,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630615234375,0.966071844100952,0.3044585585594177,0.2893063426017761,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.8347985148429871,0.1997464746236801,0.9032865762710572,285.7632141113281,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0480651855469,285.7651062011719,1.0,0.4291225075721741,1.0,1.0,0.0,1.0,-2.3804354667663574,2.3804309368133545,4.554703991743736e-06,1.8376497030258176,0.6740742921829224,0.6740742921829224,0.0,66.01377868652344,70.0,17265.9921875,-0.0,1036.947509765625,1.0,283.1499938964844,285.1004638671875,290.9610900878906,292.1769714355469,293.1499938964844,293.1499938964844,283.1499938964844,29300.91796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225407123565674,1.0,0.0,0.0,2.108001947402954,2.108013153076172,2.965073235827731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.61572265625,0.0,370.0672912597656,1895.4371337890625,0.0,1061.3775634765625,0.5559194684028625,1.0,0.0,3.0,1.0,0.0
12334020,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.887425422668457,0.2536162137985229,0.2292435318231582,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.9878416657447816,0.344936192035675,0.3276036381721496,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9736776351928712,0.3283641934394836,0.2303905934095382,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.9465672373771667,0.3024527132511139,0.2875367403030395,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8200467228889465,0.1983954757452011,0.8978128433227539,285.8174133300781,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0474853515625,285.8200378417969,1.0,0.4300957024097442,1.0,1.0,0.0,1.0,-2.3679840564727783,2.3679795265197754,4.507142421061872e-06,1.827958106994629,0.653895378112793,0.653895378112793,0.0,68.69647216796875,88.0,16684.677734375,-0.0,1035.1292724609375,1.0,283.1499938964844,285.1835632324219,290.9234924316406,292.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,28188.818359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100502610206604,1.0,0.0,0.0,1.951959490776062,1.9519695043563845,2.54234777230522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.876953125,0.0,306.0841064453125,1895.4371337890625,0.0,986.1910400390624,0.5217397809028625,1.0,0.0,3.0,1.0,0.0
12334080,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.887425422668457,0.2536162137985229,0.2292435318231582,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.9878416657447816,0.344936192035675,0.3276036381721496,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9736776351928712,0.3283641934394836,0.2303905934095382,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.9465672373771667,0.3024527132511139,0.2875367403030395,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8200467228889465,0.1983954757452011,0.8978128433227539,285.8174133300781,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0474853515625,285.8200378417969,1.0,0.4300957024097442,1.0,1.0,0.0,1.0,-2.3679840564727783,2.3679795265197754,4.507142421061872e-06,1.827958106994629,0.653895378112793,0.653895378112793,0.0,68.69647216796875,88.0,16684.677734375,-0.0,1035.1292724609375,1.0,283.1499938964844,285.1835632324219,290.9234924316406,292.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,28188.818359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100502610206604,1.0,0.0,0.0,1.951959490776062,1.9519695043563845,2.54234777230522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.876953125,0.0,306.0841064453125,1895.4371337890625,0.0,986.1910400390624,0.5217397809028625,1.0,0.0,3.0,1.0,0.0
