time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334140,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.849713921546936,0.2520748972892761,0.2282076627016067,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.9463489055633544,0.3426674306392669,0.3258084952831268,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.9289258122444152,0.3263748288154602,0.2292705327272415,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9009150862693788,0.3004385232925415,0.2860003709793091,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7849429249763489,0.1970120817422866,0.8933543562889099,285.88140869140625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0466613769531,285.8844909667969,1.0,0.4354591965675354,1.0,1.0,0.0,1.0,-2.356032609939575,2.3560280799865723,4.461741355044069e-06,1.818658947944641,0.6334062814712524,0.6334062814712524,0.0,77.3436050415039,106.0,16089.0615234375,-0.0,1057.0052490234375,1.0,283.1499938964844,285.2772827148437,290.8902893066406,292.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,27010.14453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973976254463196,1.0,0.0,0.0,1.797885775566101,1.797894835472107,2.156838405653616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.154052734375,0.0,250.5835418701172,1895.4371337890625,0.0,914.4130859375,0.488231897354126,1.0,0.0,3.0,1.0,0.0
12334200,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.849713921546936,0.2520748972892761,0.2282076627016067,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.9463489055633544,0.3426674306392669,0.3258084952831268,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.9289258122444152,0.3263748288154602,0.2292705327272415,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9009150862693788,0.3004385232925415,0.2860003709793091,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7849429249763489,0.1970120817422866,0.8933543562889099,285.88140869140625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0466613769531,285.8844909667969,1.0,0.4354591965675354,1.0,1.0,0.0,1.0,-2.356032609939575,2.3560280799865723,4.461741355044069e-06,1.818658947944641,0.6334062814712524,0.6334062814712524,0.0,77.3436050415039,106.0,16089.0615234375,-0.0,1057.0052490234375,1.0,283.1499938964844,285.2772827148437,290.8902893066406,292.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,27010.14453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973976254463196,1.0,0.0,0.0,1.797885775566101,1.797894835472107,2.156838405653616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.154052734375,0.0,250.5835418701172,1895.4371337890625,0.0,914.4130859375,0.488231897354126,1.0,0.0,3.0,1.0,0.0
12334260,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8135941624641418,0.2505256235599518,0.2272900938987732,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8982429504394531,0.3404738008975982,0.3242236077785492,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.883593738079071,0.3243970572948456,0.2282578945159912,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.8594584465026855,0.2984191179275512,0.2845929265022278,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7495627403259277,0.1956017762422561,0.8894076347351074,285.9546813964844,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.9582214355469,1.0,0.4436116516590118,1.0,1.0,0.0,1.0,-2.345376968383789,2.345372676849365,4.421465291670756e-06,1.810367465019226,0.6127068996429443,0.6127068996429443,0.0,89.50472259521484,124.0,15481.54296875,-0.0,1094.0966796875,1.0,283.1499938964844,285.3811950683594,290.85992431640625,291.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,25784.4140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843581557273865,1.0,0.0,0.0,1.6480231285095217,1.648031234741211,1.8122578637758124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.057373046875,0.0,203.43638610839844,1895.4371337890625,0.0,845.4098510742188,0.4558985829353332,1.0,0.0,3.0,1.0,0.0
12334320,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8135941624641418,0.2505256235599518,0.2272900938987732,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8982429504394531,0.3404738008975982,0.3242236077785492,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.883593738079071,0.3243970572948456,0.2282578945159912,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.8594584465026855,0.2984191179275512,0.2845929265022278,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7495627403259277,0.1956017762422561,0.8894076347351074,285.9546813964844,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.9582214355469,1.0,0.4436116516590118,1.0,1.0,0.0,1.0,-2.345376968383789,2.345372676849365,4.421465291670756e-06,1.810367465019226,0.6127068996429443,0.6127068996429443,0.0,89.50472259521484,124.0,15481.54296875,-0.0,1094.0966796875,1.0,283.1499938964844,285.3811950683594,290.85992431640625,291.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,25784.4140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843581557273865,1.0,0.0,0.0,1.6480231285095217,1.648031234741211,1.8122578637758124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.057373046875,0.0,203.43638610839844,1895.4371337890625,0.0,845.4098510742188,0.4558985829353332,1.0,0.0,3.0,1.0,0.0
12334380,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.7794981002807617,0.2489876449108123,0.2264622151851654,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.8604578971862793,0.3383285701274872,0.3227764070034027,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.8472575545310974,0.3224425613880157,0.2273243367671966,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8254929780960083,0.2964074313640594,0.2832777798175812,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.7205954194068909,0.1941787600517273,0.8858059644699097,286.0365600585937,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.044677734375,286.0404968261719,1.0,0.4534714221954345,1.0,1.0,0.0,1.0,-2.335615396499634,2.33561110496521,4.384733529150253e-06,1.802770018577576,0.5919092893600464,0.5919092893600464,0.0,103.92953491210938,112.0,14860.0556640625,-0.0,1140.83544921875,1.0,283.1499938964844,285.4945068359375,290.8322448730469,291.899658203125,293.1499938964844,293.1499938964844,283.1499938964844,24519.7109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707867741584778,1.0,0.0,0.0,1.5040717124938965,1.5040791034698486,1.509491056594925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.48876953125,0.0,164.0300750732422,1895.4371337890625,0.0,778.842529296875,0.4250819683074951,1.0,0.0,3.0,1.0,0.0
12334440,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.7794981002807617,0.2489876449108123,0.2264622151851654,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.8604578971862793,0.3383285701274872,0.3227764070034027,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.8472575545310974,0.3224425613880157,0.2273243367671966,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8254929780960083,0.2964074313640594,0.2832777798175812,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.7205954194068909,0.1941787600517273,0.8858059644699097,286.0365600585937,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.044677734375,286.0404968261719,1.0,0.4534714221954345,1.0,1.0,0.0,1.0,-2.335615396499634,2.33561110496521,4.384733529150253e-06,1.802770018577576,0.5919092893600464,0.5919092893600464,0.0,103.92953491210938,112.0,14860.0556640625,-0.0,1140.83544921875,1.0,283.1499938964844,285.4945068359375,290.8322448730469,291.899658203125,293.1499938964844,293.1499938964844,283.1499938964844,24519.7109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707867741584778,1.0,0.0,0.0,1.5040717124938965,1.5040791034698486,1.509491056594925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.48876953125,0.0,164.0300750732422,1895.4371337890625,0.0,778.842529296875,0.4250819683074951,1.0,0.0,3.0,1.0,0.0
12334500,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08428955078125,0.7718033194541931,0.2482361793518066,0.2259196788072586,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.8522003889083862,0.3372771143913269,0.3219248354434967,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08502197265625,0.8394038081169128,0.3214837908744812,0.2267595082521438,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848083496094,0.8178693652153015,0.2954128086566925,0.2824819982051849,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834045410156,0.7137532234191895,0.1934709250926971,0.8833185434341431,286.085205078125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.04425048828125,286.0901184082031,1.0,0.4547945857048034,1.0,1.0,0.0,1.0,-2.3293216228485107,2.329317092895508,4.361218998383265e-06,1.797917723655701,0.5815696120262146,0.5815696120262146,0.0,107.48176574707033,112.0,14536.1357421875,-0.0,1147.9420166015625,1.0,283.1499938964844,285.5599670410156,290.8190612792969,291.8662109375,293.1499938964844,293.1499938964844,283.1499938964844,23676.083984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637529492378235,1.0,0.0,0.0,1.4288392066955566,1.4288461208343506,1.3622603489693574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.712646484375,0.0,145.16053771972656,1895.4371337890625,0.0,746.3524780273438,0.4114637374877929,1.0,0.0,3.0,1.0,0.0
12334560,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.7685278058052063,0.2475287616252899,0.2253224402666092,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303405761719,0.848677933216095,0.3362630009651184,0.3210117816925049,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.8360673785209656,0.3205646276473999,0.2261502295732498,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300354003906,0.8144809603691101,0.2944498062133789,0.2816186845302582,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287536621094,0.7105955481529236,0.1927891820669174,0.8804817199707031,286.13037109375,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,297.0440979003906,286.13494873046875,1.0,0.4546759128570556,1.0,1.0,0.0,1.0,-2.322331190109253,2.32232666015625,4.3351105887268204e-06,1.7924898862838743,0.5711914896965027,0.5711914896965027,0.0,108.71383666992188,100.0,14257.2607421875,-0.0,1145.0487060546875,1.0,283.1499938964844,285.6204528808594,290.8075866699219,291.8372497558594,293.1499938964844,293.1499938964844,283.1499938964844,23223.65625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566720366477966,1.0,0.0,0.0,1.3675886392593384,1.3675951957702637,1.2479706867907225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.611083984375,0.0,131.5815887451172,1895.4371337890625,0.0,714.9761962890625,0.3960592746734619,1.0,0.0,3.0,1.0,0.0
12334620,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.769660234451294,0.2462498247623443,0.2240829765796661,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8497685194015503,0.3343517780303955,0.3191200494766235,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.837195634841919,0.3188504576683044,0.2248879075050354,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.8153849244117737,0.2926273047924042,0.2798129916191101,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.7113088965415955,0.1915191411972046,0.8743828535079956,286.23272705078125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.23760986328125,1.0,0.4511526525020599,1.0,1.0,0.0,1.0,-2.307558298110962,2.307554006576538,4.280182110960595e-06,1.7810049057006836,0.5506595373153687,0.5506595373153687,0.0,106.82929229736328,88.0,13643.5068359375,-0.0,1121.321533203125,1.0,283.1499938964844,285.755615234375,290.78662109375,291.7789611816406,293.1499938964844,293.1499938964844,283.1499938964844,21908.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422723293304443,1.0,0.0,0.0,1.2396612167358398,1.2396671772003174,1.0254145621502177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.951904296875,0.0,105.18376922607422,1895.4371337890625,0.0,655.1159057617188,0.3689859807491302,1.0,0.0,3.0,1.0,0.0
12334680,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.769660234451294,0.2462498247623443,0.2240829765796661,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8497685194015503,0.3343517780303955,0.3191200494766235,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.837195634841919,0.3188504576683044,0.2248879075050354,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.8153849244117737,0.2926273047924042,0.2798129916191101,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.7113088965415955,0.1915191411972046,0.8743828535079956,286.23272705078125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.23760986328125,1.0,0.4511526525020599,1.0,1.0,0.0,1.0,-2.307558298110962,2.307554006576538,4.280182110960595e-06,1.7810049057006836,0.5506595373153687,0.5506595373153687,0.0,106.82929229736328,88.0,13643.5068359375,-0.0,1121.321533203125,1.0,283.1499938964844,285.755615234375,290.78662109375,291.7789611816406,293.1499938964844,293.1499938964844,283.1499938964844,21908.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422723293304443,1.0,0.0,0.0,1.2396612167358398,1.2396671772003174,1.0254145621502177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.951904296875,0.0,105.18376922607422,1895.4371337890625,0.0,655.1159057617188,0.3689859807491302,1.0,0.0,3.0,1.0,0.0
12334740,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.7783502340316772,0.2451361268758773,0.2228503227233886,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.8588654398918152,0.3325881958007812,0.3172163069248199,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.8459940552711487,0.317291647195816,0.2236225008964538,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409118652344,0.8236650824546814,0.2909379303455353,0.2779808342456817,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.7186803817749023,0.1903759986162185,0.8681240677833557,286.34130859375,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.34649658203125,1.0,0.4446754455566406,1.0,1.0,0.0,1.0,-2.292551279067993,2.2925472259521484,4.224741587677272e-06,1.7693268060684204,0.5303764343261719,0.5303764343261719,0.0,101.03831481933594,76.0,13018.1220703125,-0.0,1082.352783203125,1.0,283.1499938964844,285.89703369140625,290.76776123046875,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20589.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275776982307434,1.0,0.0,0.0,1.120850920677185,1.1208562850952148,8.382801297557307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.78564453125,0.0,83.90657806396484,1895.4371337890625,0.0,599.17724609375,0.3469159007072449,1.0,0.0,3.0,1.0,0.0
12334800,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.7783502340316772,0.2451361268758773,0.2228503227233886,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.8588654398918152,0.3325881958007812,0.3172163069248199,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.8459940552711487,0.317291647195816,0.2236225008964538,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409118652344,0.8236650824546814,0.2909379303455353,0.2779808342456817,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.7186803817749023,0.1903759986162185,0.8681240677833557,286.34130859375,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.34649658203125,1.0,0.4446754455566406,1.0,1.0,0.0,1.0,-2.292551279067993,2.2925472259521484,4.224741587677272e-06,1.7693268060684204,0.5303764343261719,0.5303764343261719,0.0,101.03831481933594,76.0,13018.1220703125,-0.0,1082.352783203125,1.0,283.1499938964844,285.89703369140625,290.76776123046875,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20589.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275776982307434,1.0,0.0,0.0,1.120850920677185,1.1208562850952148,8.382801297557307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.78564453125,0.0,83.90657806396484,1895.4371337890625,0.0,599.17724609375,0.3469159007072449,1.0,0.0,3.0,1.0,0.0
12334860,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335327148437,0.7934035062789917,0.2440951317548751,0.221623346209526,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.8749125003814697,0.3308932781219482,0.3153110444545746,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.8614745140075684,0.3158017992973327,0.2223578542470932,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340209960937,0.8378552794456482,0.2893115282058716,0.2761391997337341,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.7309085726737976,0.1893092989921569,0.8618530631065369,286.43438720703125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.43914794921875,1.0,0.4363527595996856,1.0,1.0,0.0,1.0,-2.277524948120117,2.2775208950042725,4.169610292592552e-06,1.757632851600647,0.5099784731864929,0.5099784731864929,0.0,92.91644287109376,64.0,12467.380859375,-0.0,1034.7945556640625,1.0,283.1499938964844,286.01806640625,290.7544250488281,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19989.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133208632469177,1.0,0.0,0.0,1.0284955501556396,1.0285004377365112,7.05826934677134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.033447265625,0.0,70.45159149169922,1895.4371337890625,0.0,549.5199584960938,0.3297085762023926,1.0,0.0,3.0,1.0,0.0
12334920,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335327148437,0.7934035062789917,0.2440951317548751,0.221623346209526,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.8749125003814697,0.3308932781219482,0.3153110444545746,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.8614745140075684,0.3158017992973327,0.2223578542470932,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340209960937,0.8378552794456482,0.2893115282058716,0.2761391997337341,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.7309085726737976,0.1893092989921569,0.8618530631065369,286.43438720703125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.43914794921875,1.0,0.4363527595996856,1.0,1.0,0.0,1.0,-2.277524948120117,2.2775208950042725,4.169610292592552e-06,1.757632851600647,0.5099784731864929,0.5099784731864929,0.0,92.91644287109376,64.0,12467.380859375,-0.0,1034.7945556640625,1.0,283.1499938964844,286.01806640625,290.7544250488281,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19989.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133208632469177,1.0,0.0,0.0,1.0284955501556396,1.0285004377365112,7.05826934677134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.033447265625,0.0,70.45159149169922,1895.4371337890625,0.0,549.5199584960938,0.3297085762023926,1.0,0.0,3.0,1.0,0.0
12334980,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8144944906234741,0.2430668175220489,0.2203638106584549,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214538574219,0.8983505368232727,0.3292106389999389,0.3133711814880371,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.8843125700950623,0.3143228590488434,0.2210664749145507,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.8587279915809631,0.2876954674720764,0.2742610275745392,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5198669433594,0.7484912276268005,0.1882721930742263,0.8554977774620056,286.521484375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.52606201171875,1.0,0.4268243312835693,1.0,1.0,0.0,1.0,-2.2622406482696533,2.2622365951538086,4.113920567760943e-06,1.7457348108291626,0.489460825920105,0.489460825920105,0.0,83.44514465332031,52.0,11938.814453125,-0.0,982.366455078125,1.0,283.1499938964844,286.1307678222656,290.743896484375,291.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,19626.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998072385787964,1.0,0.0,0.0,0.9475685358047484,0.9475732445716858,5.991212503886345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.909912109375,0.0,60.31948471069336,1895.4371337890625,0.0,506.3313598632813,0.3157553970813751,1.0,0.0,3.0,1.0,0.0
12335040,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8144944906234741,0.2430668175220489,0.2203638106584549,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214538574219,0.8983505368232727,0.3292106389999389,0.3133711814880371,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.8843125700950623,0.3143228590488434,0.2210664749145507,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.8587279915809631,0.2876954674720764,0.2742610275745392,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5198669433594,0.7484912276268005,0.1882721930742263,0.8554977774620056,286.521484375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.52606201171875,1.0,0.4268243312835693,1.0,1.0,0.0,1.0,-2.2622406482696533,2.2622365951538086,4.113920567760943e-06,1.7457348108291626,0.489460825920105,0.489460825920105,0.0,83.44514465332031,52.0,11938.814453125,-0.0,982.366455078125,1.0,283.1499938964844,286.1307678222656,290.743896484375,291.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,19626.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998072385787964,1.0,0.0,0.0,0.9475685358047484,0.9475732445716858,5.991212503886345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.909912109375,0.0,60.31948471069336,1895.4371337890625,0.0,506.3313598632813,0.3157553970813751,1.0,0.0,3.0,1.0,0.0
12335100,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5632019042969,0.8269655108451843,0.2425554543733596,0.2197240591049194,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5639343261719,0.9139661192893982,0.3283712565898895,0.3123901486396789,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638427734375,0.8991084694862366,0.3135854601860046,0.2204125225543975,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5636291503906,0.8725246787071228,0.2868882715702057,0.273309975862503,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623779296875,0.7601213455200195,0.1877599656581878,0.8522909879684448,286.5639953613281,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0525207519531,286.56854248046875,1.0,0.4217261075973511,1.0,1.0,0.0,1.0,-2.254513502120972,2.254509449005127,4.085914497409249e-06,1.7397180795669556,0.4791553616523742,0.4791553616523742,0.0,78.37713623046875,52.0,11679.5517578125,-0.0,955.0444946289062,1.0,283.1499938964844,286.1854248046875,290.7386169433594,291.61260986328125,293.1499938964844,293.1499938964844,283.1499938964844,19496.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932639896869659,1.0,0.0,0.0,0.9101616740226746,0.9101662635803224,5.52752297267034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.218994140625,0.0,56.08740997314453,1895.4371337890625,0.0,486.6870727539063,0.3096442818641662,1.0,0.0,3.0,1.0,0.0
12335160,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6053771972656,0.8416126370429993,0.2420468479394912,0.2190806865692138,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60614013671875,0.933983027935028,0.3275336623191833,0.3114044964313507,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6060485839844,0.9175972938537598,0.3128502368927002,0.2197553962469101,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058349609375,0.8891988396644592,0.2860817611217499,0.2723533809185028,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.7743054628372192,0.1872509270906448,0.8490710258483887,286.6061706542969,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0536193847656,286.6107177734375,1.0,0.4164555668830871,1.0,1.0,0.0,1.0,-2.246750831604004,2.246746778488159,4.057879323227098e-06,1.7336724996566772,0.4688194692134857,0.4688194692134857,0.0,73.15687561035156,40.0,11422.3369140625,-0.0,927.2844848632812,1.0,283.1499938964844,286.23944091796875,290.7315673828125,291.5879211425781,293.1499938964844,293.1499938964844,283.1499938964844,19386.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865502417087555,1.0,0.0,0.0,0.8743711113929749,0.874375581741333,5.1013490320883654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.24267578125,0.0,52.2735710144043,1895.4371337890625,0.0,467.3433532714844,0.3039779961109161,1.0,0.0,3.0,1.0,0.0
12335220,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8825356364250183,0.2410403341054916,0.2177907675504684,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69024658203125,0.9817110300064088,0.3258661031723022,0.3094269931316376,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.9679743051528932,0.3113890290260315,0.2184375524520874,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.9371684789657592,0.2844726741313934,0.2704307436943054,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.8126881122589111,0.1862415820360183,0.8426117897033691,286.6903076171875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.69488525390625,1.0,0.4055030345916748,1.0,1.0,0.0,1.0,-2.231174945831299,2.231170892715454,4.001932211394887e-06,1.7215389013290403,0.4480661749839782,0.4480661749839782,0.0,62.40187454223633,43.0,10912.62109375,-0.0,871.076171875,1.0,283.1499938964844,286.3464660644531,290.7135314941406,291.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,19206.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472063273191452,1.0,0.0,0.0,0.8069590330123901,0.806963324546814,4.34506652879918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.15576171875,0.0,45.65205001831055,1895.4371337890625,0.0,428.23773193359375,0.2937296032905578,1.0,0.0,3.0,1.0,0.0
12335280,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8825356364250183,0.2410403341054916,0.2177907675504684,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69024658203125,0.9817110300064088,0.3258661031723022,0.3094269931316376,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.9679743051528932,0.3113890290260315,0.2184375524520874,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.9371684789657592,0.2844726741313934,0.2704307436943054,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.8126881122589111,0.1862415820360183,0.8426117897033691,286.6903076171875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.69488525390625,1.0,0.4055030345916748,1.0,1.0,0.0,1.0,-2.231174945831299,2.231170892715454,4.001932211394887e-06,1.7215389013290403,0.4480661749839782,0.4480661749839782,0.0,62.40187454223633,43.0,10912.62109375,-0.0,871.076171875,1.0,283.1499938964844,286.3464660644531,290.7135314941406,291.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,19206.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472063273191452,1.0,0.0,0.0,0.8069590330123901,0.806963324546814,4.34506652879918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.15576171875,0.0,45.65205001831055,1895.4371337890625,0.0,428.23773193359375,0.2937296032905578,1.0,0.0,3.0,1.0,0.0
12335340,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.9087669253349304,0.2400215566158294,0.216707170009613,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9990000128746032,0.3243680596351623,0.3034991919994354,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737731933594,0.9923683404922484,0.3099191188812256,0.2172809988260269,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.96600079536438,0.2828491330146789,0.268720269203186,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.8341723084449768,0.1852220147848129,0.8371801972389221,286.7738952636719,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7782287597656,1.0,0.3989065587520599,1.0,1.0,0.0,1.0,-2.21304702758789,2.213042974472046,3.937545443477575e-06,1.7075393199920654,0.427204817533493,0.427204817533493,0.0,57.03948974609375,61.0,10404.318359375,-0.0,833.487060546875,1.0,283.1499938964844,286.4522399902344,290.6947631835937,291.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,19063.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456185907125473,1.0,0.0,0.0,0.7445794343948364,0.7445835471153259,3.6992656049505974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.978271484375,0.0,40.118682861328125,1895.4371337890625,0.0,389.1598205566406,0.2846901416778564,1.0,0.0,3.0,1.0,0.0
12335400,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.9087669253349304,0.2400215566158294,0.216707170009613,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9990000128746032,0.3243680596351623,0.3034991919994354,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737731933594,0.9923683404922484,0.3099191188812256,0.2172809988260269,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.96600079536438,0.2828491330146789,0.268720269203186,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.8341723084449768,0.1852220147848129,0.8371801972389221,286.7738952636719,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7782287597656,1.0,0.3989065587520599,1.0,1.0,0.0,1.0,-2.21304702758789,2.213042974472046,3.937545443477575e-06,1.7075393199920654,0.427204817533493,0.427204817533493,0.0,57.03948974609375,61.0,10404.318359375,-0.0,833.487060546875,1.0,283.1499938964844,286.4522399902344,290.6947631835937,291.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,19063.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456185907125473,1.0,0.0,0.0,0.7445794343948364,0.7445835471153259,3.6992656049505974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.978271484375,0.0,40.118682861328125,1895.4371337890625,0.0,389.1598205566406,0.2846901416778564,1.0,0.0,3.0,1.0,0.0
12335460,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674011230469,0.8960786461830139,0.2389833480119705,0.2158451080322265,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.99365234375,0.3229162096977234,0.3065908849239349,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86834716796875,0.9812471270561218,0.308443546295166,0.2163046896457672,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.9519516229629515,0.2812154293060303,0.2672508656978607,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662109375,0.8235052227973938,0.1841942816972732,0.8329158425331116,286.8685607910156,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8753356933594,1.0,0.4002893567085266,1.0,1.0,0.0,1.0,-2.208281278610229,2.208277463912964,3.920338713214733e-06,1.703637957572937,0.4064058065414428,0.4064058065414428,0.0,58.74673843383789,79.0,9947.72265625,-0.0,835.21923828125,1.0,283.1499938964844,286.560302734375,290.6780700683594,291.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,18946.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393474161624908,1.0,0.0,0.0,0.6869502663612366,0.6869543194770813,3.1487925156170604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.416259765625,0.0,35.45729446411133,1895.4371337890625,0.0,351.5209655761719,0.2766478955745697,1.0,0.0,3.0,1.0,0.0
12335520,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674011230469,0.8960786461830139,0.2389833480119705,0.2158451080322265,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.99365234375,0.3229162096977234,0.3065908849239349,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86834716796875,0.9812471270561218,0.308443546295166,0.2163046896457672,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.9519516229629515,0.2812154293060303,0.2672508656978607,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662109375,0.8235052227973938,0.1841942816972732,0.8329158425331116,286.8685607910156,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8753356933594,1.0,0.4002893567085266,1.0,1.0,0.0,1.0,-2.208281278610229,2.208277463912964,3.920338713214733e-06,1.703637957572937,0.4064058065414428,0.4064058065414428,0.0,58.74673843383789,79.0,9947.72265625,-0.0,835.21923828125,1.0,283.1499938964844,286.560302734375,290.6780700683594,291.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,18946.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393474161624908,1.0,0.0,0.0,0.6869502663612366,0.6869543194770813,3.1487925156170604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.416259765625,0.0,35.45729446411133,1895.4371337890625,0.0,351.5209655761719,0.2766478955745697,1.0,0.0,3.0,1.0,0.0
12335580,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.8538359999656677,0.2379568964242935,0.2152466624975204,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.9491771459579468,0.3210836946964264,0.3051774501800537,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.9331653714179992,0.3069985210895538,0.2155458629131317,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.901272475719452,0.2795898020267486,0.2660577297210693,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.7848543524742126,0.183136761188507,0.8298291563987732,286.9788818359375,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9849548339844,1.0,0.4062471389770508,1.0,1.0,0.0,1.0,-2.1989285945892334,2.198924779891968,3.8872599361639e-06,1.6963229179382324,0.3860233426094055,0.3860233426094055,0.0,67.07335662841797,97.0,9500.4326171875,-0.0,858.019287109375,1.0,283.1499938964844,286.6750183105469,290.6661376953125,291.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,18840.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225956499576568,1.0,0.0,0.0,0.6346709728240967,0.6346749067306519,2.6877614800469025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.2763671875,0.0,31.55389404296875,1895.4371337890625,0.0,317.41021728515625,0.2695121765136719,1.0,0.0,3.0,1.0,0.0
12335640,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.8538359999656677,0.2379568964242935,0.2152466624975204,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.9491771459579468,0.3210836946964264,0.3051774501800537,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.9331653714179992,0.3069985210895538,0.2155458629131317,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.901272475719452,0.2795898020267486,0.2660577297210693,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.7848543524742126,0.183136761188507,0.8298291563987732,286.9788818359375,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9849548339844,1.0,0.4062471389770508,1.0,1.0,0.0,1.0,-2.1989285945892334,2.198924779891968,3.8872599361639e-06,1.6963229179382324,0.3860233426094055,0.3860233426094055,0.0,67.07335662841797,97.0,9500.4326171875,-0.0,858.019287109375,1.0,283.1499938964844,286.6750183105469,290.6661376953125,291.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,18840.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225956499576568,1.0,0.0,0.0,0.6346709728240967,0.6346749067306519,2.6877614800469025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.2763671875,0.0,31.55389404296875,1895.4371337890625,0.0,317.41021728515625,0.2695121765136719,1.0,0.0,3.0,1.0,0.0
12335700,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.03240966796875,0.8334452509880066,0.2374403476715088,0.214999258518219,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03338623046875,0.9215421080589294,0.3202168345451355,0.3045737743377685,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332336425781,0.9063072800636292,0.3062796592712402,0.2152117490768432,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.032958984375,0.8778278827667236,0.2787757515907287,0.2655164897441864,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.7647947072982788,0.1825971603393554,0.8284945487976074,287.0334167480469,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.06011962890625,287.0395202636719,1.0,0.4104715287685394,1.0,1.0,0.0,1.0,-2.195251226425171,2.1952474117279053,3.874298272421584e-06,1.693448543548584,0.3759184777736664,0.3759184777736664,0.0,72.637451171875,97.0,9281.9775390625,-0.0,875.3618774414062,1.0,283.1499938964844,286.73114013671875,290.6614074707031,291.3537292480469,293.1499938964844,293.1499938964844,283.1499938964844,18790.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145242273807525,1.0,0.0,0.0,0.610152542591095,0.6101564168930054,2.484107142208813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.635498046875,0.0,29.82101249694824,1895.4371337890625,0.0,301.99658203125,0.2662656903266907,1.0,0.0,3.0,1.0,0.0
12335760,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868530273437,0.814433217048645,0.2369165122509002,0.2147727012634277,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.8968566656112671,0.3193632066249847,0.3040161430835724,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08770751953125,0.8834549188613892,0.3055573999881744,0.2148967534303665,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.8562301397323608,0.2779560089111328,0.2649988532066345,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0857238769531,0.7465625405311584,0.1820477396249771,0.8272507190704346,287.087890625,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0603332519531,287.0939636230469,1.0,0.4152756929397583,1.0,1.0,0.0,1.0,-2.191815137863159,2.1918110847473145,3.862208814098267e-06,1.6907637119293213,0.3658754527568817,0.3658754527568817,0.0,78.91539764404297,115.0,9065.8134765625,-0.0,895.5404663085938,1.0,283.1499938964844,286.78662109375,290.65673828125,291.3327941894531,293.1499938964844,293.1499938964844,283.1499938964844,18740.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066771864891052,1.0,0.0,0.0,0.5866646766662598,0.5866684913635254,2.2965364721017067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.895751953125,0.0,28.215044021606445,1895.4371337890625,0.0,287.5675048828125,0.2632302045822143,1.0,0.0,3.0,1.0,0.0
12335820,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.7780478000640869,0.2358440160751342,0.2143576890230178,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.19586181640625,0.8565616607666016,0.3176687657833099,0.3029837310314178,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957397460937,0.8446861505508423,0.3040970861911773,0.2143032848834991,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954650878906,0.8201069831848145,0.2762951552867889,0.2640073299407959,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937866210937,0.715609610080719,0.1809183657169342,0.8249251842498779,287.1959228515625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06036376953125,287.2019348144531,1.0,0.4260840117931366,1.0,1.0,0.0,1.0,-2.185379266738892,2.185375452041626,3.839625605905894e-06,1.68573796749115,0.3459548950195312,0.3459548950195312,0.0,93.05941009521484,103.0,8640.232421875,-0.0,942.0403442382812,1.0,283.1499938964844,286.89532470703125,290.6463317871094,291.2909240722656,293.1499938964844,293.1499938964844,283.1499938964844,18645.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915402591228485,1.0,0.0,0.0,0.5425967574119568,0.5426005125045776,1.9644811999341986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.9267578125,0.0,25.33865547180176,1895.4371337890625,0.0,261.0683288574219,0.2577389776706695,1.0,0.0,3.0,1.0,0.0
12335880,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.7780478000640869,0.2358440160751342,0.2143576890230178,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.19586181640625,0.8565616607666016,0.3176687657833099,0.3029837310314178,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957397460937,0.8446861505508423,0.3040970861911773,0.2143032848834991,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954650878906,0.8201069831848145,0.2762951552867889,0.2640073299407959,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937866210937,0.715609610080719,0.1809183657169342,0.8249251842498779,287.1959228515625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06036376953125,287.2019348144531,1.0,0.4260840117931366,1.0,1.0,0.0,1.0,-2.185379266738892,2.185375452041626,3.839625605905894e-06,1.68573796749115,0.3459548950195312,0.3459548950195312,0.0,93.05941009521484,103.0,8640.232421875,-0.0,942.0403442382812,1.0,283.1499938964844,286.89532470703125,290.6463317871094,291.2909240722656,293.1499938964844,293.1499938964844,283.1499938964844,18645.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915402591228485,1.0,0.0,0.0,0.5425967574119568,0.5426005125045776,1.9644811999341986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.9267578125,0.0,25.33865547180176,1895.4371337890625,0.0,261.0683288574219,0.2577389776706695,1.0,0.0,3.0,1.0,0.0
12335940,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.7662456035614014,0.2347655594348907,0.2135891616344452,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994689941406,0.8438754081726074,0.3159855306148529,0.3016063272953033,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.832612931728363,0.3026301562786102,0.2134380340576172,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.299072265625,0.8078038692474365,0.2746179103851318,0.2626396119594574,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2975158691406,0.7042577862739563,0.1797659695148468,0.820775032043457,287.29949951171875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602111816406,287.3051147460937,1.0,0.4281149804592132,1.0,1.0,0.0,1.0,-2.1751389503479004,2.1751351356506348,3.8039461287553422e-06,1.6778059005737305,0.3261870443820953,0.3261870443820953,0.0,98.1188507080078,91.0,8217.1650390625,-0.0,950.8131713867188,1.0,283.1499938964844,286.9989929199219,290.6334228515625,291.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,18561.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769373297691345,1.0,0.0,0.0,0.5021252036094666,0.5021295547485352,1.6823543447230804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.29833984375,0.0,22.85026741027832,1895.4371337890625,0.0,236.8462677001953,0.252952516078949,1.0,0.0,3.0,1.0,0.0
