time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336000,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.7662456035614014,0.2347655594348907,0.2135891616344452,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994689941406,0.8438754081726074,0.3159855306148529,0.3016063272953033,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.832612931728363,0.3026301562786102,0.2134380340576172,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.299072265625,0.8078038692474365,0.2746179103851318,0.2626396119594574,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2975158691406,0.7042577862739563,0.1797659695148468,0.820775032043457,287.29949951171875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602111816406,287.3051147460937,1.0,0.4281149804592132,1.0,1.0,0.0,1.0,-2.1751389503479004,2.1751351356506348,3.8039461287553422e-06,1.6778059005737305,0.3261870443820953,0.3261870443820953,0.0,98.1188507080078,91.0,8217.1650390625,-0.0,950.8131713867188,1.0,283.1499938964844,286.9989929199219,290.6334228515625,291.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,18561.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769373297691345,1.0,0.0,0.0,0.5021252036094666,0.5021295547485352,1.6823543447230804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.29833984375,0.0,22.85026741027832,1895.4371337890625,0.0,236.8462677001953,0.252952516078949,1.0,0.0,3.0,1.0,0.0
12336060,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.397216796875,0.7671493887901306,0.233733981847763,0.212614044547081,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.8446208834648132,0.3143363893032074,0.3000036776065826,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.8334543108940125,0.3011941313743591,0.2124024480581283,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.8083328604698181,0.2729600667953491,0.2610301673412323,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.39617919921875,0.7046657800674438,0.178637757897377,0.8154874444007874,287.3981628417969,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4037170410156,1.0,0.4251286685466766,1.0,1.0,0.0,1.0,-2.162516117095948,2.1625123023986816,3.7601332678605104e-06,1.6679812669754028,0.3065029978752136,0.3065029978752136,0.0,96.6863784790039,79.0,7796.376953125,-0.0,933.2443237304688,1.0,283.1499938964844,287.09649658203125,290.6175537109375,291.2023620605469,293.1499938964844,293.1499938964844,283.1499938964844,18450.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362608402967453,1.0,0.0,0.0,0.4643460214138031,0.4714627265930176,1.4387221192180276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2537.623046875,0.0,20.95458602905273,1895.4371337890625,0.0,213.997787475586,0.2489781528711319,1.0,0.0,3.0,1.0,0.0
12336120,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.397216796875,0.7671493887901306,0.233733981847763,0.212614044547081,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.8446208834648132,0.3143363893032074,0.3000036776065826,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.8334543108940125,0.3011941313743591,0.2124024480581283,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.8083328604698181,0.2729600667953491,0.2610301673412323,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.39617919921875,0.7046657800674438,0.178637757897377,0.8154874444007874,287.3981628417969,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4037170410156,1.0,0.4251286685466766,1.0,1.0,0.0,1.0,-2.162516117095948,2.1625123023986816,3.7601332678605104e-06,1.6679812669754028,0.3065029978752136,0.3065029978752136,0.0,96.6863784790039,79.0,7796.376953125,-0.0,933.2443237304688,1.0,283.1499938964844,287.09649658203125,290.6175537109375,291.2023620605469,293.1499938964844,293.1499938964844,283.1499938964844,18450.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362608402967453,1.0,0.0,0.0,0.4643460214138031,0.4714627265930176,1.4387221192180276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2537.623046875,0.0,20.95458602905273,1895.4371337890625,0.0,213.997787475586,0.2489781528711319,1.0,0.0,3.0,1.0,0.0
12336180,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.7758656144142151,0.2327598631381988,0.2115453779697418,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.8535845875740051,0.3127292692661285,0.2982878684997558,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.84220951795578,0.2998015582561493,0.2112836837768554,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.8167384266853333,0.2713338732719421,0.2592973411083221,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7123733758926392,0.1775482147932052,0.8096470832824707,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.5027160644531,1.0,0.4189472794532776,1.0,1.0,0.0,1.0,-2.148732662200928,2.148728847503662,3.712588068083278e-06,1.6572442054748535,0.2869545519351959,0.2869545519351959,0.0,91.4175033569336,67.0,7375.8603515625,-0.0,900.7075805664062,1.0,283.1499938964844,287.1922607421875,290.60028076171875,291.1569519042969,293.1499938964844,293.1499938964844,283.1499938964844,18254.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486924767494201,1.0,0.0,0.0,0.4285054802894592,0.471037358045578,1.2251978098731796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.140869140625,0.0,20.488258361816406,1895.4371337890625,0.0,192.34524536132807,0.2466082274913787,1.0,0.0,3.0,1.0,0.0
12336240,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.7758656144142151,0.2327598631381988,0.2115453779697418,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.8535845875740051,0.3127292692661285,0.2982878684997558,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.84220951795578,0.2998015582561493,0.2112836837768554,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.8167384266853333,0.2713338732719421,0.2592973411083221,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7123733758926392,0.1775482147932052,0.8096470832824707,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.5027160644531,1.0,0.4189472794532776,1.0,1.0,0.0,1.0,-2.148732662200928,2.148728847503662,3.712588068083278e-06,1.6572442054748535,0.2869545519351959,0.2869545519351959,0.0,91.4175033569336,67.0,7375.8603515625,-0.0,900.7075805664062,1.0,283.1499938964844,287.1922607421875,290.60028076171875,291.1569519042969,293.1499938964844,293.1499938964844,283.1499938964844,18254.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486924767494201,1.0,0.0,0.0,0.4285054802894592,0.471037358045578,1.2251978098731796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.140869140625,0.0,20.488258361816406,1895.4371337890625,0.0,192.34524536132807,0.2466082274913787,1.0,0.0,3.0,1.0,0.0
12336300,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440673828125,0.7828282713890076,0.2322917580604553,0.2109938412904739,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.544921875,0.860850989818573,0.31194007396698,0.2974068820476532,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448303222656,0.8492542505264282,0.2991202175617218,0.2107077986001968,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445556640625,0.8232722282409668,0.2705318331718445,0.2584044933319092,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430603027344,0.7182239294052124,0.1770177185535431,0.8066139817237854,287.5449523925781,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.06121826171875,287.55029296875,1.0,0.4150178134441376,1.0,1.0,0.0,1.0,-2.1416051387786865,2.141601324081421,3.688127662826446e-06,1.6516903638839722,0.2772044539451599,0.2772044539451599,0.0,87.80702209472656,67.0,7172.84423828125,-0.0,880.8036499023438,1.0,283.1499938964844,287.2386169433594,290.590087890625,291.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,18188.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3417864143848419,1.0,0.0,0.0,0.4120132625102997,0.4746177196502685,1.1327024651563988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.264892578125,0.0,20.478849411010746,1895.4371337890625,0.0,181.69615173339844,0.2458817809820175,1.0,0.0,3.0,1.0,0.0
12336360,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899353027344,0.7915018200874329,0.2318286299705505,0.2104324251413345,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5907287597656,0.8700190782546997,0.3111538290977478,0.2965132892131805,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59063720703125,0.8581410646438599,0.2984418869018554,0.2101226896047592,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.59039306640625,0.8313224911689758,0.2697315216064453,0.2574974596500397,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58892822265625,0.7252358794212341,0.1764923930168151,0.8035271167755127,287.5907897949219,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.0616149902344,287.59588623046875,1.0,0.410673975944519,1.0,1.0,0.0,1.0,-2.1343579292297363,2.13435435295105,3.6633452964451854e-06,1.6460431814193726,0.2674457430839538,0.2674457430839538,0.0,83.74073791503906,55.0,6974.9990234375,-0.0,859.2575073242188,1.0,283.1499938964844,287.282958984375,290.5787658691406,291.1068420410156,293.1499938964844,293.1499938964844,283.1499938964844,18148.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348323106765747,1.0,0.0,0.0,0.3963993787765503,0.4777856767177582,1.0484864532145366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2276.404541015625,0.0,20.48192405700684,1895.4371337890625,0.0,170.98451232910156,0.2453027814626693,1.0,0.0,3.0,1.0,0.0
12336420,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8139955997467041,0.2309004217386245,0.2092773765325546,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8947263956069946,0.3095752298831939,0.2946876585483551,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.8822667598724365,0.2970786690711975,0.2089239209890365,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.8529744148254395,0.2681226134300232,0.2556425034999847,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7435618042945862,0.1754452437162399,0.7972093820571899,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624084472656,287.6821594238281,1.0,0.4010374248027801,1.0,1.0,0.0,1.0,-2.1195228099823,2.1195192337036133,3.612895170590491e-06,1.634482502937317,0.2478675842285156,0.2478675842285156,0.0,74.64820861816406,43.0,6592.251953125,-0.0,812.810791015625,1.0,283.1499938964844,287.3661499023437,290.5537109375,291.0537414550781,293.1499938964844,293.1499938964844,283.1499938964844,18110.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207912743091583,1.0,0.0,0.0,0.3672333359718323,0.4819766283035278,9.05328079170431e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.54052734375,0.0,20.450326919555664,1895.4371337890625,0.0,149.22882080078125,0.2443493902683258,1.0,0.0,3.0,1.0,0.0
12336480,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8139955997467041,0.2309004217386245,0.2092773765325546,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8947263956069946,0.3095752298831939,0.2946876585483551,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.8822667598724365,0.2970786690711975,0.2089239209890365,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.8529744148254395,0.2681226134300232,0.2556425034999847,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7435618042945862,0.1754452437162399,0.7972093820571899,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624084472656,287.6821594238281,1.0,0.4010374248027801,1.0,1.0,0.0,1.0,-2.1195228099823,2.1195192337036133,3.612895170590491e-06,1.634482502937317,0.2478675842285156,0.2478675842285156,0.0,74.64820861816406,43.0,6592.251953125,-0.0,812.810791015625,1.0,283.1499938964844,287.3661499023437,290.5537109375,291.0537414550781,293.1499938964844,293.1499938964844,283.1499938964844,18110.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207912743091583,1.0,0.0,0.0,0.3672333359718323,0.4819766283035278,9.05328079170431e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.54052734375,0.0,20.450326919555664,1895.4371337890625,0.0,149.22882080078125,0.2443493902683258,1.0,0.0,3.0,1.0,0.0
12336540,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.8435409665107727,0.2299555987119674,0.2080787122249603,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583312988281,0.9329636096954346,0.307975023984909,0.2928112149238586,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.9183982014656068,0.2956936955451965,0.2076874077320099,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.8855341672897339,0.2664902508258819,0.253734678030014,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.7710554599761963,0.1743900775909423,0.7907112836837769,287.75836181640625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0630187988281,287.7629089355469,1.0,0.3904244899749756,1.0,1.0,0.0,1.0,-2.1042487621307373,2.104245185852051,3.561345693015028e-06,1.6225790977478027,0.2281650155782699,0.2281650155782699,0.0,64.68572235107422,31.0,6224.86181640625,-0.0,763.4853515625,1.0,283.1499938964844,287.4442749023437,290.52642822265625,290.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,18098.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067383766174316,1.0,0.0,0.0,0.3402374684810638,0.4839953184127807,7.945967439582091e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.311279296875,0.0,20.36547088623047,1895.4371337890625,0.0,127.00919342041016,0.2435148358345031,1.0,0.0,3.0,1.0,0.0
12336600,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.8435409665107727,0.2299555987119674,0.2080787122249603,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583312988281,0.9329636096954346,0.307975023984909,0.2928112149238586,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.9183982014656068,0.2956936955451965,0.2076874077320099,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.8855341672897339,0.2664902508258819,0.253734678030014,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.7710554599761963,0.1743900775909423,0.7907112836837769,287.75836181640625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0630187988281,287.7629089355469,1.0,0.3904244899749756,1.0,1.0,0.0,1.0,-2.1042487621307373,2.104245185852051,3.561345693015028e-06,1.6225790977478027,0.2281650155782699,0.2281650155782699,0.0,64.68572235107422,31.0,6224.86181640625,-0.0,763.4853515625,1.0,283.1499938964844,287.4442749023437,290.52642822265625,290.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,18098.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067383766174316,1.0,0.0,0.0,0.3402374684810638,0.4839953184127807,7.945967439582091e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.311279296875,0.0,20.36547088623047,1895.4371337890625,0.0,127.00919342041016,0.2435148358345031,1.0,0.0,3.0,1.0,0.0
12336660,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8900690674781799,0.2289844900369644,0.206838771700859,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.9858362078666688,0.3063440322875976,0.2908869683742523,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.974181056022644,0.2942785918712616,0.2064158767461776,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.9389609694480896,0.2648255527019501,0.2517774999141693,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.8138408660888672,0.1733164638280868,0.7840431332588196,287.8345947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388671875,1.0,0.3790792524814605,1.0,1.0,0.0,1.0,-2.088562250137329,2.0885586738586426,3.508818963382509e-06,1.6103532314300537,0.2082880586385727,0.2082880586385727,0.0,54.193809509277344,34.0,5871.7724609375,-0.0,712.6184692382812,1.0,283.1499938964844,287.5199890136719,290.5045166015625,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18091.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939461469650268,1.0,0.0,0.0,0.3150190412998199,0.4849933087825775,7.063348572700079e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.9927978515625,0.0,20.25702857971192,1895.4371337890625,0.0,99.93844604492188,0.2427424937486648,1.0,0.0,3.0,1.0,0.0
12336720,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8900690674781799,0.2289844900369644,0.206838771700859,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.9858362078666688,0.3063440322875976,0.2908869683742523,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.974181056022644,0.2942785918712616,0.2064158767461776,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.9389609694480896,0.2648255527019501,0.2517774999141693,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.8138408660888672,0.1733164638280868,0.7840431332588196,287.8345947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388671875,1.0,0.3790792524814605,1.0,1.0,0.0,1.0,-2.088562250137329,2.0885586738586426,3.508818963382509e-06,1.6103532314300537,0.2082880586385727,0.2082880586385727,0.0,54.193809509277344,34.0,5871.7724609375,-0.0,712.6184692382812,1.0,283.1499938964844,287.5199890136719,290.5045166015625,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18091.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939461469650268,1.0,0.0,0.0,0.3150190412998199,0.4849933087825775,7.063348572700079e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.9927978515625,0.0,20.25702857971192,1895.4371337890625,0.0,99.93844604492188,0.2427424937486648,1.0,0.0,3.0,1.0,0.0
12336780,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9020080566406,0.9180760979652404,0.2279394716024398,0.2057688981294632,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024963378906,0.9990000128746032,0.3051148056983948,0.2804830968379974,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9978341460227966,0.2927919030189514,0.2052764743566513,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.9681339263916016,0.2630898356437683,0.2499984502792358,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.8357085585594177,0.1721861958503723,0.7782778143882751,287.9025573730469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0630798339844,287.9060363769531,1.0,0.3718589842319488,1.0,1.0,0.0,1.0,-2.065078020095825,2.0650746822357178,3.430983269936405e-06,1.5920573472976685,0.1881310194730758,0.1881310194730758,0.0,49.308082580566406,52.0,5525.39208984375,-0.0,675.6691284179688,1.0,283.1499938964844,287.5942687988281,290.5186767578125,290.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18084.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916711568832397,1.0,0.0,0.0,0.2913497686386108,0.4855715334415436,6.3309091302699025e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.8377685546875,0.0,20.14476585388184,1895.4371337890625,0.0,86.88187408447266,0.24202661216259,1.0,0.0,3.0,1.0,0.0
12336840,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9020080566406,0.9180760979652404,0.2279394716024398,0.2057688981294632,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024963378906,0.9990000128746032,0.3051148056983948,0.2804830968379974,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9978341460227966,0.2927919030189514,0.2052764743566513,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.9681339263916016,0.2630898356437683,0.2499984502792358,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.8357085585594177,0.1721861958503723,0.7782778143882751,287.9025573730469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0630798339844,287.9060363769531,1.0,0.3718589842319488,1.0,1.0,0.0,1.0,-2.065078020095825,2.0650746822357178,3.430983269936405e-06,1.5920573472976685,0.1881310194730758,0.1881310194730758,0.0,49.308082580566406,52.0,5525.39208984375,-0.0,675.6691284179688,1.0,283.1499938964844,287.5942687988281,290.5186767578125,290.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18084.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916711568832397,1.0,0.0,0.0,0.2913497686386108,0.4855715334415436,6.3309091302699025e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.8377685546875,0.0,20.14476585388184,1895.4371337890625,0.0,86.88187408447266,0.24202661216259,1.0,0.0,3.0,1.0,0.0
12336900,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.93408203125,0.9166300892829896,0.2273832708597183,0.2052798122167587,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9346618652344,0.9990000128746032,0.3048371374607086,0.2809697389602661,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.93463134765625,0.996791124343872,0.292018324136734,0.2047448605298996,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344177246094,0.9665035009384156,0.2621951401233673,0.2491625398397445,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9332580566406,0.834389328956604,0.1716046631336212,0.7756900787353516,287.93475341796875,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.0623779296875,287.9389953613281,1.0,0.3714798390865326,1.0,1.0,0.0,1.0,-2.0595898628234863,2.0595862865448,3.412704245420173e-06,1.5876367092132568,0.1779215931892395,0.1779215931892395,0.0,49.22917556762695,52.0,5363.55908203125,-0.0,671.1709594726562,1.0,283.1499938964844,287.6303100585937,290.50836181640625,290.913818359375,293.1499938964844,293.1499938964844,283.1499938964844,18081.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916432023048401,1.0,0.0,0.0,0.2800124883651733,0.4857836961746216,6.0053451100827715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.6134033203125,0.0,20.089805603027344,1895.4371337890625,0.0,86.710205078125,0.2416892349720001,1.0,0.0,3.0,1.0,0.0
12336960,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9717712402344,0.9082064628601074,0.2268206179141998,0.2048147469758987,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.97247314453125,0.9990000128746032,0.3040773272514343,0.2872264683246612,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.972412109375,0.9905052185058594,0.2912409901618957,0.2042333483695984,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721374511719,0.9580286741256714,0.261295884847641,0.2483552098274231,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9708557128906,0.8277952075004578,0.1710189580917358,0.7732587456703186,287.9725036621094,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.06182861328125,287.977294921875,1.0,0.3729448020458221,1.0,1.0,0.0,1.0,-2.061919450759888,2.0619161128997803,3.420221673877677e-06,1.5893619060516355,0.1677363514900207,0.1677363514900207,0.0,50.25348663330078,70.0,5213.3017578125,-0.0,676.6988525390625,1.0,283.1499938964844,287.6684875488281,290.48992919921875,290.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,18077.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913114726543426,1.0,0.0,0.0,0.2691159844398498,0.486040711402893,5.7051754431824975e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.3760986328125,0.0,20.03960227966309,1895.4371337890625,0.0,84.66465759277344,0.2413699626922607,1.0,0.0,3.0,1.0,0.0
12337020,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0432434082031,0.8605205416679382,0.2256054282188415,0.2040551900863647,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438537597656,0.9545581936836244,0.3017534017562866,0.2869073748588562,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04376220703125,0.9400153160095216,0.2896068096160888,0.2033497840166092,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0435485839844,0.9020716547966005,0.2594128251075744,0.2469242066144943,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0424499511719,0.7852206230163574,0.1697479337453842,0.7692157030105591,288.0438537597656,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606384277344,288.0477905273437,1.0,0.3790134489536285,1.0,1.0,0.0,1.0,-2.053618907928467,2.0536153316497803,3.3931960388144944e-06,1.5830326080322266,0.1472140103578567,0.1472140103578567,0.0,58.02273941040039,88.0,4910.08544921875,-0.0,696.9243774414062,1.0,283.1499938964844,287.7505798339844,290.4461364746094,290.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18069.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901362180709839,1.0,0.0,0.0,0.2484729588031768,0.4865409731864929,5.1655226762648e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.5843505859375,0.0,19.94793510437012,1895.4371337890625,0.0,77.34515380859375,0.240780621767044,1.0,0.0,3.0,1.0,0.0
12337080,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0432434082031,0.8605205416679382,0.2256054282188415,0.2040551900863647,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438537597656,0.9545581936836244,0.3017534017562866,0.2869073748588562,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04376220703125,0.9400153160095216,0.2896068096160888,0.2033497840166092,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0435485839844,0.9020716547966005,0.2594128251075744,0.2469242066144943,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0424499511719,0.7852206230163574,0.1697479337453842,0.7692157030105591,288.0438537597656,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606384277344,288.0477905273437,1.0,0.3790134489536285,1.0,1.0,0.0,1.0,-2.053618907928467,2.0536153316497803,3.3931960388144944e-06,1.5830326080322266,0.1472140103578567,0.1472140103578567,0.0,58.02273941040039,88.0,4910.08544921875,-0.0,696.9243774414062,1.0,283.1499938964844,287.7505798339844,290.4461364746094,290.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18069.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901362180709839,1.0,0.0,0.0,0.2484729588031768,0.4865409731864929,5.1655226762648e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.5843505859375,0.0,19.94793510437012,1895.4371337890625,0.0,77.34515380859375,0.240780621767044,1.0,0.0,3.0,1.0,0.0
12337140,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.8153336048126221,0.0,0.203325942158699,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.8952032327651978,0.0,0.2852832376956939,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.8830947279930115,0.0,0.20249904692173,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.8512255549430847,0.0,0.2455388009548187,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.7419744729995728,0.0,0.7653462886810303,288.1063537597656,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0584411621094,288.10992431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0429577827453613,2.042954444885254,3.3584685752430232e-06,1.5747816562652588,0.0,0.0,0.0,69.6270523071289,60.0,4618.74755859375,-0.0,728.7488403320312,0.0,283.1499938964844,287.8327941894531,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290766090154647,0.4869995415210724,4.687142673986955e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.865005493164062,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.8153336048126221,0.0,0.203325942158699,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.8952032327651978,0.0,0.2852832376956939,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.8830947279930115,0.0,0.20249904692173,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.8512255549430847,0.0,0.2455388009548187,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.7419744729995728,0.0,0.7653462886810303,288.1063537597656,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0584411621094,288.10992431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0429577827453613,2.042954444885254,3.3584685752430232e-06,1.5747816562652588,0.0,0.0,0.0,69.6270523071289,60.0,4618.74755859375,-0.0,728.7488403320312,0.0,283.1499938964844,287.8327941894531,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290766090154647,0.4869995415210724,4.687142673986955e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.865005493164062,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3411865234375,0.3575867116451263,0.0,0.0008401174563914,297.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.34283447265625,0.3575867116451263,0.0,0.0008846867713145,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428649902344,0.3575867116451263,0.0,0.0006534262793138,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409423828125,0.3575867116451263,0.0,0.0008846849668771,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33642578125,0.0,0.0,0.004196535795927,288.41656494140625,294.1499938964844,290.31573486328125,287.3807678222656,290.34478759765625,296.64569091796875,286.9310607910156,0.0,0.0,0.797559916973114,0.797559916973114,0.2024401128292083,1.0,-0.008953284472227,0.0090113161131739,-5.803215390187688e-05,-0.0112581811845302,0.0,0.0,0.0,-0.0470642261207103,60.0,908.6044311523438,-0.0,-5.464575224323198e-06,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,2.06346157938242e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.003580678103245e-12,2.059805884885302e-12,4.101926619104524e-18,3.933732783956145e-10,3.93372806550829e-10,4.549875063263509e-16,0.0,0.0,-0.0,0.0,0.0,1.1114457940905289e-21,2.426895391261686e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492736816406,0.0,0.0,0.0008322776993736,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3503723144531,0.0,0.0,0.001138366991654,297.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504943847656,0.0,0.0,0.0008106360328383,297.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.34869384765625,0.0,0.0,0.0009919196600094,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448791503906,0.0,0.0,0.0032363426871597,288.4222717285156,294.1499938964844,290.2825012207031,287.3567199707031,290.3283386230469,296.0196228027344,286.33026123046875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0084430333226919,0.0083315866068005,0.0001114471306209,-0.0117055913433432,0.0,0.0,0.0,-0.0449299551546573,60.0,348.9557189941406,-0.0,-4.825228188565234e-06,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4827324691211183e-26,-2.500473057248045e-26,-3.309882137565137e-29,5.1492654875916015e-18,5.145642436508619e-18,3.6227873383826525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465270996094,0.0,0.0,0.0001152357726823,297.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.34698486328125,0.0,0.0,0.0001284429308725,297.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471984863281,0.0,0.0,9.405081073055044e-05,297.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456726074219,0.0,0.0,0.0001244765298906,297.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426513671875,0.0,0.0,0.000550678698346,288.41650390625,294.1499938964844,290.2490539550781,287.3324279785156,290.3267822265625,295.2430114746094,286.1331787109375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012158710742369,0.0030432394705712,-0.0018273683963343,-0.0159966647624969,0.0,0.0,0.0,-0.0084068877622485,60.0,132.65721130371094,-0.0,-1.007526648777457e-07,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2059265220326345e-33,-1.43431993160962e-33,-3.895091448590846e-34,-7.120254390582822e-21,-5.688951626498354e-21,-1.4313028650586641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3454895019531,0.0,0.0,9.692769526736812e-05,297.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459777832031,0.0,0.0,0.0001026690297294,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34619140625,0.0,0.0,7.576197094749659e-05,297.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446655273437,0.0,0.0,0.0001023338118102,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34161376953125,0.0,0.0,0.0004820641770493,288.414306640625,294.1499938964844,290.2157897949219,287.3081970214844,290.325927734375,294.5014953613281,286.0926208496094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010317915584892,0.0008036611252464,0.0002281304768985,-0.0181685984134674,0.0,0.0,0.0,-0.0083976425230503,60.0,50.44071960449219,-0.0,-7.259170331508359e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.31658400394363e-37,-4.830402259701065e-37,-2.665269230730293e-37,2.3227772822178867e-21,1.2547767466158445e-21,1.0680004346278469e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443298339844,0.0,0.0,9.521880565444008e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448181152344,0.0,0.0,0.0001002682110993,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34503173828125,0.0,0.0,7.405795622617006e-05,297.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.343505859375,0.0,0.0,0.0001002691715257,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404846191406,0.0,0.0,0.0004756422713398,288.4120483398437,294.1499938964844,290.1827087402344,287.28399658203125,290.32476806640625,293.8663635253906,286.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148098226636,3.598247744207583e-08,0.0010147738503292,-0.018930472433567,0.0,0.0,0.0,-0.0085751377046108,60.0,20.30900001525879,-0.0,-7.019684744591359e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5797236411063666e-41,4.96115708309558e-41,2.9990589733479725e-41,2.4567193510887814e-21,1.2279882924519873e-21,1.2287310586367945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34307861328125,0.0,0.0,9.521290485281496e-05,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34356689453125,0.0,0.0,0.0001002641001832,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437805175781,0.0,0.0,7.405468204524368e-05,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.34228515625,0.0,0.0,0.0001002638819045,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392639160156,0.0,0.0,0.0004756053967867,288.40966796875,294.1499938964844,290.1498413085937,287.2598876953125,290.3233337402344,293.3193664550781,286.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146126151084,7.574534777177178e-09,0.0010146050481125,-0.0188913885504007,0.0,0.0,0.0,-0.0085670268163084,60.0,9.130769729614258,-0.0,-7.018751801979306e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4562009495671936e-21,1.2280916900285565e-21,1.2281092595386373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34033203125,0.0,0.0,9.518842125544325e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.0001002383723971,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410339355469,0.0,0.0,7.403566996799782e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33953857421875,0.0,0.0,0.0001002381250145,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3365783691406,0.0,0.0,0.0004754829569719,288.4045715332031,294.1499938964844,290.0847473144531,287.2118835449219,290.3196105957031,292.4446105957031,286.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542030999729832e-09,0.0010143424151465,-0.0188105031847953,0.0,0.0,0.0,-0.0085517242550849,60.0,3.451658248901367,-0.0,-7.015118796971366e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561878229217307e-21,1.228094214383453e-21,1.2280936085382778e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34033203125,0.0,0.0,9.518842125544325e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.0001002383723971,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410339355469,0.0,0.0,7.403566996799782e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33953857421875,0.0,0.0,0.0001002381250145,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3365783691406,0.0,0.0,0.0004754829569719,288.4045715332031,294.1499938964844,290.0847473144531,287.2118835449219,290.3196105957031,292.4446105957031,286.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542030999729832e-09,0.0010143424151465,-0.0188105031847953,0.0,0.0,0.0,-0.0085517242550849,60.0,3.451658248901367,-0.0,-7.015118796971366e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561878229217307e-21,1.228094214383453e-21,1.2280936085382778e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3372802734375,0.0,0.0,9.516282443655656e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377685546875,0.0,0.0,0.0001002114076982,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3379821777344,0.0,0.0,7.40157556720078e-05,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33648681640625,0.0,0.0,0.0001002111675916,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33355712890625,0.0,0.0,0.0004753551620524,288.3990478515625,294.1499938964844,290.0204772949219,287.1641845703125,290.3148193359375,291.79425048828125,286.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.738022804260254,-0.0,-7.011324498762407e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3372802734375,0.0,0.0,9.516282443655656e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377685546875,0.0,0.0,0.0001002114076982,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3379821777344,0.0,0.0,7.40157556720078e-05,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33648681640625,0.0,0.0,0.0001002111675916,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33355712890625,0.0,0.0,0.0004753551620524,288.3990478515625,294.1499938964844,290.0204772949219,287.1641845703125,290.3148193359375,291.79425048828125,286.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.738022804260254,-0.0,-7.011324498762407e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339233398437,0.0,0.0,9.513663098914547e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3343811035156,0.0,0.0,0.0001001838245429,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3345947265625,0.0,0.0,7.399538299068809e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3331298828125,0.0,0.0,0.0001001835844363,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302307128906,0.0,0.0,0.0004752243403345,288.39312744140625,294.1499938964844,289.95709228515625,287.1167907714844,290.3089599609375,291.3049621582031,286.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.56079649925232,-0.0,-7.007443514339684e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339233398437,0.0,0.0,9.513663098914547e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3343811035156,0.0,0.0,0.0001001838245429,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3345947265625,0.0,0.0,7.399538299068809e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3331298828125,0.0,0.0,0.0001001835844363,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302307128906,0.0,0.0,0.0004752243403345,288.39312744140625,294.1499938964844,289.95709228515625,287.1167907714844,290.3089599609375,291.3049621582031,286.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.56079649925232,-0.0,-7.007443514339684e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
