time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337980,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.33026123046875,0.0,0.0,9.51101683313027e-05,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33074951171875,0.0,0.0,0.0001001559576252,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309326171875,0.0,0.0,7.397479930659756e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3294982910156,0.0,0.0,0.0001001557175186,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3266296386719,0.0,0.0,0.0004750922089442,288.3868713378906,294.1499938964844,289.8945617675781,287.0697937011719,290.30206298828125,290.93292236328125,286.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4576973915100098,-0.0,-7.003524160609231e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.33026123046875,0.0,0.0,9.51101683313027e-05,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33074951171875,0.0,0.0,0.0001001559576252,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309326171875,0.0,0.0,7.397479930659756e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3294982910156,0.0,0.0,0.0001001557175186,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3266296386719,0.0,0.0,0.0004750922089442,288.3868713378906,294.1499938964844,289.8945617675781,287.0697937011719,290.30206298828125,290.93292236328125,286.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4576973915100098,-0.0,-7.003524160609231e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283386230469,0.0,0.0,9.509694064036012e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3288269042969,0.0,0.0,0.0001001420241664,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290100097656,0.0,0.0,7.39645111025311e-05,297.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275756835937,0.0,0.0,0.0001001417913357,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3247375488281,0.0,0.0,0.0004750261432491,288.3836364746094,294.1499938964844,289.8636474609375,287.04644775390625,290.2982482910156,290.780517578125,286.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4123544692993164,-0.0,-7.001565194286742e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32635498046875,0.0,0.0,9.508378570899367e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32684326171875,0.0,0.0,0.0001001281634671,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270263671875,0.0,0.0,7.395427383016795e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3256225585937,0.0,0.0,0.0001001279306365,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3227844238281,0.0,0.0,0.0004749604559037,288.3803100585937,294.1499938964844,289.8329467773437,287.023193359375,290.294189453125,290.64599609375,286.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3687376976013184,-0.0,-6.999617596648022e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3222351074219,0.0,0.0,9.505791967967524e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226928710937,0.0,0.0,0.0001001009222818,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228759765625,0.0,0.0,7.393415580736473e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32147216796875,0.0,0.0,0.0001001006894512,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186950683594,0.0,0.0,0.0004748312640003,288.3734436035156,294.1499938964844,289.7722473144531,286.9769897460937,290.2853698730469,290.4200134277344,286.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503141808323e-09,0.0010129440343007,-0.0183822084218263,0.0,0.0,0.0,-0.0084706572815775,60.0,2.285167932510376,-0.0,-6.995788481845011e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3222351074219,0.0,0.0,9.505791967967524e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226928710937,0.0,0.0,0.0001001009222818,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228759765625,0.0,0.0,7.393415580736473e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32147216796875,0.0,0.0,0.0001001006894512,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186950683594,0.0,0.0,0.0004748312640003,288.3734436035156,294.1499938964844,289.7722473144531,286.9769897460937,290.2853698730469,290.4200134277344,286.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503141808323e-09,0.0010129440343007,-0.0183822084218263,0.0,0.0,0.0,-0.0084706572815775,60.0,2.285167932510376,-0.0,-6.995788481845011e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.31787109375,0.0,0.0,9.503300680080427e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3183288574219,0.0,0.0,0.0001000746851786,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3185119628906,0.0,0.0,7.391477265628055e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.317138671875,0.0,0.0,0.000100074459624,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143920898437,0.0,0.0,0.000474706874229,288.3663330078125,294.1499938964844,289.7125244140625,286.9312744140625,290.2756042480469,290.2391967773437,286.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.205699920654297,-0.0,-6.992101475589152e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.31787109375,0.0,0.0,9.503300680080427e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3183288574219,0.0,0.0,0.0001000746851786,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3185119628906,0.0,0.0,7.391477265628055e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.317138671875,0.0,0.0,0.000100074459624,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143920898437,0.0,0.0,0.000474706874229,288.3663330078125,294.1499938964844,289.7125244140625,286.9312744140625,290.2756042480469,290.2391967773437,286.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.205699920654297,-0.0,-6.992101475589152e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3133239746094,0.0,0.0,9.500930173089728e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31378173828125,0.0,0.0,0.0001000497140921,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31396484375,0.0,0.0,7.38963353796862e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125915527344,0.0,0.0,0.0001000494885374,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.30987548828125,0.0,0.0,0.0004745884798467,288.3589782714844,294.1499938964844,289.6537475585937,286.88604736328125,290.2649841308594,290.09130859375,286.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.129890918731689,-0.0,-6.98859281555997e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3133239746094,0.0,0.0,9.500930173089728e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31378173828125,0.0,0.0,0.0001000497140921,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31396484375,0.0,0.0,7.38963353796862e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125915527344,0.0,0.0,0.0001000494885374,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.30987548828125,0.0,0.0,0.0004745884798467,288.3589782714844,294.1499938964844,289.6537475585937,286.88604736328125,290.2649841308594,290.09130859375,286.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.129890918731689,-0.0,-6.98859281555997e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085632324219,0.0,0.0,9.498675353825092e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3090209960937,0.0,0.0,0.0001000259653665,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3092041015625,0.0,0.0,7.387879304587841e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.307861328125,0.0,0.0,0.0001000257470877,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30517578125,0.0,0.0,0.0004744758771266,288.35137939453125,294.1499938964844,289.5959777832031,286.8413391113281,290.25347900390625,289.96783447265625,286.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0574839115142822,-0.0,-6.985255396330103e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085632324219,0.0,0.0,9.498675353825092e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3090209960937,0.0,0.0,0.0001000259653665,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3092041015625,0.0,0.0,7.387879304587841e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.307861328125,0.0,0.0,0.0001000257470877,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30517578125,0.0,0.0,0.0004744758771266,288.35137939453125,294.1499938964844,289.5959777832031,286.8413391113281,290.25347900390625,289.96783447265625,286.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0574839115142822,-0.0,-6.985255396330103e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3061218261719,0.0,0.0,9.497588325757532e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065795898437,0.0,0.0,0.0001000145202851,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067626953125,0.0,0.0,7.387033838313073e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.305419921875,0.0,0.0,0.0001000143020064,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3027648925781,0.0,0.0,0.0004744215984828,288.3475341796875,294.1499938964844,289.56744384765625,286.8191833496094,290.2474365234375,289.9130249023437,286.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275672952999912e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.022453546524048,-0.0,-6.983646727576345e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036499023437,0.0,0.0,9.496526035945864e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041076660156,0.0,0.0,0.0001000033298623,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3042907714844,0.0,0.0,7.386207289528102e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3029479980469,0.0,0.0,0.0001000031115836,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.30029296875,0.0,0.0,0.0004743685713037,288.3435974121094,294.1499938964844,289.5391845703125,286.79718017578125,290.2411804199219,289.8620910644531,286.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9881830215454104,-0.0,-6.982075007044841e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.298583984375,0.0,0.0,9.494469122728332e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29901123046875,0.0,0.0,9.998166206059976e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991943359375,0.0,0.0,7.384607306448743e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978820800781,0.0,0.0,9.998145105782896e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952575683594,0.0,0.0,0.0004742658347822,288.3356628417969,294.1499938964844,289.48345947265625,286.7536315917969,290.22808837890625,289.7696533203125,286.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.921822190284729,-0.0,-6.979030331422109e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.298583984375,0.0,0.0,9.494469122728332e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29901123046875,0.0,0.0,9.998166206059976e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991943359375,0.0,0.0,7.384607306448743e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978820800781,0.0,0.0,9.998145105782896e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952575683594,0.0,0.0,0.0004742658347822,288.3356628417969,294.1499938964844,289.48345947265625,286.7536315917969,290.22808837890625,289.7696533203125,286.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.921822190284729,-0.0,-6.979030331422109e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933349609375,0.0,0.0,9.492489334661514e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937927246094,0.0,0.0,9.996080916607752e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939453125,0.0,0.0,7.38306698622182e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29266357421875,0.0,0.0,9.996059816330673e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900695800781,0.0,0.0,0.0004741669690702,288.3275451660156,294.1499938964844,289.4288024902344,286.7106628417969,290.2142333984375,289.6873779296875,286.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8582558631896973,-0.0,-6.976100053179837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933349609375,0.0,0.0,9.492489334661514e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937927246094,0.0,0.0,9.996080916607752e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939453125,0.0,0.0,7.38306698622182e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29266357421875,0.0,0.0,9.996059816330673e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900695800781,0.0,0.0,0.0004741669690702,288.3275451660156,294.1499938964844,289.4288024902344,286.7106628417969,290.2142333984375,289.6873779296875,286.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8582558631896973,-0.0,-6.976100053179837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2879943847656,0.0,0.0,9.490570664638652e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884216308594,0.0,0.0,9.994060383178294e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28857421875,0.0,0.0,7.381574687315151e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28729248046875,0.0,0.0,9.994039282901213e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847595214844,0.0,0.0,0.0004740711883641,288.3193054199219,294.1499938964844,289.37518310546875,286.6683349609375,290.1996765136719,289.6126708984375,286.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760414272546,60.0,1.7972779273986816,-0.0,-6.973261434950474e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2879943847656,0.0,0.0,9.490570664638652e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884216308594,0.0,0.0,9.994060383178294e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28857421875,0.0,0.0,7.381574687315151e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28729248046875,0.0,0.0,9.994039282901213e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847595214844,0.0,0.0,0.0004740711883641,288.3193054199219,294.1499938964844,289.37518310546875,286.6683349609375,290.1996765136719,289.6126708984375,286.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760414272546,60.0,1.7972779273986816,-0.0,-6.973261434950474e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825012207031,0.0,0.0,9.488700015936048e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2829284667969,0.0,0.0,9.992090053856371e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2830810546875,0.0,0.0,7.380119495792314e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818298339844,0.0,0.0,9.992069681175052e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.279296875,0.0,0.0,0.0004739777650684,288.3109130859375,294.1499938964844,289.3226928710937,286.626708984375,290.1844177246094,289.5438232421875,286.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,1.7387676239013672,-0.0,-6.970493870994687e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825012207031,0.0,0.0,9.488700015936048e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2829284667969,0.0,0.0,9.992090053856371e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2830810546875,0.0,0.0,7.380119495792314e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818298339844,0.0,0.0,9.992069681175052e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.279296875,0.0,0.0,0.0004739777650684,288.3109130859375,294.1499938964844,289.3226928710937,286.626708984375,290.1844177246094,289.5438232421875,286.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,1.7387676239013672,-0.0,-6.970493870994687e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2797241210937,0.0,0.0,9.487778879702093e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801208496094,0.0,0.0,9.99111944111064e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803039550781,0.0,0.0,7.379402813967317e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.279052734375,0.0,0.0,9.99109906842932e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27655029296875,0.0,0.0,0.0004739317519124,288.3066711425781,294.1499938964844,289.2968444824219,286.60614013671875,290.1765441894531,289.51123046875,286.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.710417628288269,-0.0,-6.9691310500275e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2768859863281,0.0,0.0,9.486864291829988e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2773132324219,0.0,0.0,9.990156831918284e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774658203125,0.0,0.0,7.378691952908412e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762145996094,0.0,0.0,9.990136459236965e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27374267578125,0.0,0.0,0.0004738861171063,288.30242919921875,294.1499938964844,289.27130126953125,286.58575439453125,290.16851806640625,289.4796447753906,286.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6826350688934326,-0.0,-6.967778887201348e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27117919921875,0.0,0.0,9.485053305979818e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716064453125,0.0,0.0,9.988249075831844e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2717590332031,0.0,0.0,7.377282599918544e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705383300781,0.0,0.0,9.988229430746288e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26806640625,0.0,0.0,0.0004737956624012,288.2938232421875,294.1499938964844,289.2210693359375,286.5455627441406,290.1519775390625,289.4190673828125,286.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.628690481185913,-0.0,-6.965100141087532e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27117919921875,0.0,0.0,9.485053305979818e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716064453125,0.0,0.0,9.988249075831844e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2717590332031,0.0,0.0,7.377282599918544e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705383300781,0.0,0.0,9.988229430746288e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26806640625,0.0,0.0,0.0004737956624012,288.2938232421875,294.1499938964844,289.2210693359375,286.5455627441406,290.1519775390625,289.4190673828125,286.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.628690481185913,-0.0,-6.965100141087532e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.265380859375,0.0,0.0,9.483259782427922e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657775878906,0.0,0.0,9.986360237235203e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659606933594,0.0,0.0,7.375887798843905e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647399902344,0.0,0.0,9.986339864553884e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622985839844,0.0,0.0,0.0004737061099149,288.28515625,294.1499938964844,289.1719970703125,286.506103515625,290.1348571777344,289.3614807128906,286.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.576887845993042,-0.0,-6.96244768505494e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.265380859375,0.0,0.0,9.483259782427922e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657775878906,0.0,0.0,9.986360237235203e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659606933594,0.0,0.0,7.375887798843905e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647399902344,0.0,0.0,9.986339864553884e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622985839844,0.0,0.0,0.0004737061099149,288.28515625,294.1499938964844,289.1719970703125,286.506103515625,290.1348571777344,289.3614807128906,286.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.576887845993042,-0.0,-6.96244768505494e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2594909667969,0.0,0.0,9.481479355599733e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598876953125,0.0,0.0,9.984484495362268e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2600402832031,0.0,0.0,7.374502456514165e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.25885009765625,0.0,0.0,9.984464850276709e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2564392089844,0.0,0.0,0.0004736171977128,288.2763977050781,294.1499938964844,289.1241149902344,286.46746826171875,290.1171875,289.3063659667969,286.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5271124839782717,-0.0,-6.95981512421895e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2594909667969,0.0,0.0,9.481479355599733e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598876953125,0.0,0.0,9.984484495362268e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2600402832031,0.0,0.0,7.374502456514165e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.25885009765625,0.0,0.0,9.984464850276709e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2564392089844,0.0,0.0,0.0004736171977128,288.2763977050781,294.1499938964844,289.1241149902344,286.46746826171875,290.1171875,289.3063659667969,286.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5271124839782717,-0.0,-6.95981512421895e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535095214844,0.0,0.0,9.479710570303725e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25390625,0.0,0.0,9.982621850213036e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540588378906,0.0,0.0,7.373126572929323e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528686523437,0.0,0.0,9.982602205127478e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505187988281,0.0,0.0,0.0004735288966912,288.2676086425781,294.1499938964844,289.0774230957031,286.4296569824219,290.0989990234375,289.2534484863281,286.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4793018102645874,-0.0,-6.957201748036823e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535095214844,0.0,0.0,9.479710570303725e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25390625,0.0,0.0,9.982621850213036e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540588378906,0.0,0.0,7.373126572929323e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528686523437,0.0,0.0,9.982602205127478e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505187988281,0.0,0.0,0.0004735288966912,288.2676086425781,294.1499938964844,289.0774230957031,286.4296569824219,290.0989990234375,289.2534484863281,286.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4793018102645874,-0.0,-6.957201748036823e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25048828125,0.0,0.0,9.47883163462393e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508850097656,0.0,0.0,9.981696348404512e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25103759765625,0.0,0.0,7.37244263291359e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2498779296875,0.0,0.0,9.981676703318954e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2475280761719,0.0,0.0,0.0004734849790111,288.2631530761719,294.1499938964844,289.0545349121094,286.4110412597656,290.0896911621094,289.2277526855469,286.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965411424636,0.0,0.0,0.0,-0.0083030257374048,60.0,1.456151008605957,-0.0,-6.955902165373119e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474670410156,0.0,0.0,9.477957064518704e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478332519531,0.0,0.0,9.980774484574796e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480163574219,0.0,0.0,7.371762330876663e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.246826171875,0.0,0.0,9.980755567084998e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445068359375,0.0,0.0,0.0004734412941616,288.2587280273437,294.1499938964844,289.031982421875,286.3926696777344,290.0802917480469,289.20245361328125,287.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.433419108390808,-0.0,-6.95460968813677e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413330078125,0.0,0.0,9.476222476223484e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2417297363281,0.0,0.0,9.978947491617872e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.24188232421875,0.0,0.0,7.370413368334994e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24072265625,0.0,0.0,9.978928574128076e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384338378906,0.0,0.0,0.0004733546811621,288.24981689453125,294.1499938964844,288.9877624511719,286.3565673828125,290.0611267089844,289.1531677246094,287.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.389334797859192,-0.0,-6.95204747103162e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413330078125,0.0,0.0,9.476222476223484e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2417297363281,0.0,0.0,9.978947491617872e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.24188232421875,0.0,0.0,7.370413368334994e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24072265625,0.0,0.0,9.978928574128076e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384338378906,0.0,0.0,0.0004733546811621,288.24981689453125,294.1499938964844,288.9877624511719,286.3565673828125,290.0611267089844,289.1531677246094,287.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.389334797859192,-0.0,-6.95204747103162e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.23516845703125,0.0,0.0,9.474516264162958e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23553466796875,0.0,0.0,9.977151057682931e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357177734375,0.0,0.0,7.369085506070405e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23455810546875,0.0,0.0,9.977132140193136e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322692871094,0.0,0.0,0.0004732694942504,288.2408447265625,294.1499938964844,288.94482421875,286.3213806152344,290.0415344238281,289.10546875,287.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.34704327583313,-0.0,-6.949527175947878e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.23516845703125,0.0,0.0,9.474516264162958e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23553466796875,0.0,0.0,9.977151057682931e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357177734375,0.0,0.0,7.369085506070405e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23455810546875,0.0,0.0,9.977132140193136e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322692871094,0.0,0.0,0.0004732694942504,288.2408447265625,294.1499938964844,288.94482421875,286.3213806152344,290.0415344238281,289.10546875,287.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.34704327583313,-0.0,-6.949527175947878e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289428710937,0.0,0.0,9.472849342273548e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22930908203125,0.0,0.0,9.975394641514868e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294616699219,0.0,0.0,7.367788930423558e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.22833251953125,0.0,0.0,9.975376451620832e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,0.0004731862572953,288.2318725585937,294.1499938964844,288.9031982421875,286.2871398925781,290.02154541015625,289.059326171875,287.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3064950704574585,-0.0,-6.947064434825735e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
