time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340320,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289428710937,0.0,0.0,9.472849342273548e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22930908203125,0.0,0.0,9.975394641514868e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294616699219,0.0,0.0,7.367788930423558e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.22833251953125,0.0,0.0,9.975376451620832e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,0.0004731862572953,288.2318725585937,294.1499938964844,288.9031982421875,286.2871398925781,290.02154541015625,289.059326171875,287.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3064950704574585,-0.0,-6.947064434825735e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22265625,0.0,0.0,9.47123480727896e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230224609375,0.0,0.0,9.973694250220432e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231750488281,0.0,0.0,7.36653310013935e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2220458984375,0.0,0.0,9.973676060326396e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198486328125,0.0,0.0,0.0004731056105811,288.2228698730469,294.1499938964844,288.8628845214844,286.2538757324219,290.0011901855469,289.0146484375,287.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2676525115966797,-0.0,-6.944679853404524e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22265625,0.0,0.0,9.47123480727896e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230224609375,0.0,0.0,9.973694250220432e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231750488281,0.0,0.0,7.36653310013935e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2220458984375,0.0,0.0,9.973676060326396e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198486328125,0.0,0.0,0.0004731056105811,288.2228698730469,294.1499938964844,288.8628845214844,286.2538757324219,290.0011901855469,289.0146484375,287.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2676525115966797,-0.0,-6.944679853404524e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.219482421875,0.0,0.0,9.470452641835436e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198486328125,0.0,0.0,9.972870611818509e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200012207031,0.0,0.0,7.365924830082804e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2189025878906,0.0,0.0,9.972852421924472e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167053222656,0.0,0.0,0.0004730665823444,288.2183837890625,294.1499938964844,288.8432006835937,286.23760986328125,289.9908447265625,288.9928894042969,287.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091605363413,6.935236385174903e-09,0.0010091536678373,-0.0172211863100528,0.0,0.0,0.0,-0.0082509107887744,60.0,1.2488974332809448,-0.0,-6.943525221458914e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21630859375,0.0,0.0,9.469688666285948e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2166748046875,0.0,0.0,9.97206589090638e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2168273925781,0.0,0.0,7.365330384345725e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157287597656,0.0,0.0,9.972047701012345e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135314941406,0.0,0.0,0.0004730284272227,288.2138671875,294.1499938964844,288.8238830566406,286.2215881347656,289.9804382324219,288.9714660644531,287.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090785799548,6.925646722777401e-09,0.0010090715950354,-0.0171960666775703,0.0,0.0,0.0,-0.008246156387031,60.0,1.2305448055267334,-0.0,-6.942396879594527e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099609375,0.0,0.0,9.468224016018212e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103271484375,0.0,0.0,9.970523387892172e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2104797363281,0.0,0.0,7.364190969383344e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093811035156,0.0,0.0,9.970505925593898e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20721435546875,0.0,0.0,0.0004729552892968,288.204833984375,294.1499938964844,288.7862548828125,286.1903381347656,289.9594116210937,288.92950439453125,287.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1948862075805664,-0.0,-6.940233276964136e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099609375,0.0,0.0,9.468224016018212e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103271484375,0.0,0.0,9.970523387892172e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2104797363281,0.0,0.0,7.364190969383344e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093811035156,0.0,0.0,9.970505925593898e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20721435546875,0.0,0.0,0.0004729552892968,288.204833984375,294.1499938964844,288.7862548828125,286.1903381347656,289.9594116210937,288.92950439453125,287.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1948862075805664,-0.0,-6.940233276964136e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035522460937,0.0,0.0,9.466862684348598e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20391845703125,0.0,0.0,9.969090024242178e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040710449219,0.0,0.0,7.36313231755048e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2029724121094,0.0,0.0,9.969071834348142e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2008361816406,0.0,0.0,0.0004728873318526,288.19580078125,294.1499938964844,288.75,286.1601257324219,289.9381103515625,288.8889465332031,287.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890163106731961e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.160845398902893,-0.0,-6.938221730479199e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035522460937,0.0,0.0,9.466862684348598e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20391845703125,0.0,0.0,9.969090024242178e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040710449219,0.0,0.0,7.36313231755048e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2029724121094,0.0,0.0,9.969071834348142e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2008361816406,0.0,0.0,0.0004728873318526,288.19580078125,294.1499938964844,288.75,286.1601257324219,289.9381103515625,288.8889465332031,287.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890163106731961e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.160845398902893,-0.0,-6.938221730479199e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971130371094,0.0,0.0,9.465556649956852e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1974792480469,0.0,0.0,9.967714140657336e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976318359375,0.0,0.0,7.362115866271779e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,9.96769667835906e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944580078125,0.0,0.0,0.0004728221101686,288.1867980957031,294.1499938964844,288.7174987792969,286.1329040527344,289.91656494140625,288.8499755859375,287.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.129036545753479,-0.0,-6.936291185866139e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971130371094,0.0,0.0,9.465556649956852e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1974792480469,0.0,0.0,9.967714140657336e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976318359375,0.0,0.0,7.362115866271779e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,9.96769667835906e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944580078125,0.0,0.0,0.0004728221101686,288.1867980957031,294.1499938964844,288.7174987792969,286.1329040527344,289.91656494140625,288.8499755859375,287.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.129036545753479,-0.0,-6.936291185866139e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.190673828125,0.0,0.0,9.464246249990538e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910095214844,0.0,0.0,9.966333891497924e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.191162109375,0.0,0.0,7.361096504610032e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900939941406,0.0,0.0,9.966316429199652e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1880187988281,0.0,0.0,0.0004727566847577,288.1777648925781,294.1499938964844,288.6908874511719,286.1103820800781,289.8948974609375,288.8135681152344,287.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.101172924041748,-0.0,-6.93435566745393e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.190673828125,0.0,0.0,9.464246249990538e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910095214844,0.0,0.0,9.966333891497924e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.191162109375,0.0,0.0,7.361096504610032e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900939941406,0.0,0.0,9.966316429199652e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1880187988281,0.0,0.0,0.0004727566847577,288.1777648925781,294.1499938964844,288.6908874511719,286.1103820800781,289.8948974609375,288.8135681152344,287.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.101172924041748,-0.0,-6.93435566745393e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874389648437,0.0,0.0,9.463589958613738e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877746582031,0.0,0.0,9.965641947928816e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1879272460937,0.0,0.0,7.360585732385516e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868591308594,0.0,0.0,9.965625213226303e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.184814453125,0.0,0.0,0.0004727238847408,288.1732788085937,294.1499938964844,288.6796875,286.1007995605469,289.884033203125,288.7966003417969,287.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0889447927474976,-0.0,-6.933385776619616e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1841735839844,0.0,0.0,9.462932212045416e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845397949219,0.0,0.0,9.964949276763946e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846618652344,0.0,0.0,7.360074232565239e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836242675781,0.0,0.0,9.964932542061432e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815795898437,0.0,0.0,0.00047269105562,288.16876220703125,294.1499938964844,288.6697692871094,286.0922546386719,289.8731994628906,288.780517578125,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840789712470041e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0777454376220703,-0.0,-6.932414464699832e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776733398437,0.0,0.0,9.461613080929963e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1780090332031,0.0,0.0,9.963560296455398e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781616210937,0.0,0.0,7.359048322541639e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771545410156,0.0,0.0,9.963543561752886e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.17510986328125,0.0,0.0,0.0004726251936517,288.1597900390625,294.1499938964844,288.6537475585937,286.0782165527344,289.8515625,288.7510986328125,287.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0582542419433594,-0.0,-6.930466867061116e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776733398437,0.0,0.0,9.461613080929963e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1780090332031,0.0,0.0,9.963560296455398e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781616210937,0.0,0.0,7.359048322541639e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771545410156,0.0,0.0,9.963543561752886e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.17510986328125,0.0,0.0,0.0004726251936517,288.1597900390625,294.1499938964844,288.6537475585937,286.0782165527344,289.8515625,288.7510986328125,287.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0582542419433594,-0.0,-6.930466867061116e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711730957031,0.0,0.0,9.460283035878092e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715087890625,0.0,0.0,9.962158947018906e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.171630859375,0.0,0.0,7.358012953773141e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706237792969,0.0,0.0,9.962142212316394e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16864013671875,0.0,0.0,0.0004725587496068,288.1508483886719,294.1499938964844,288.6424255371094,286.0679626464844,289.830078125,288.7256774902344,287.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516328422025e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0426563024520874,-0.0,-6.928502926939474e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711730957031,0.0,0.0,9.460283035878092e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715087890625,0.0,0.0,9.962158947018906e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.171630859375,0.0,0.0,7.358012953773141e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706237792969,0.0,0.0,9.962142212316394e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16864013671875,0.0,0.0,0.0004725587496068,288.1508483886719,294.1499938964844,288.6424255371094,286.0679626464844,289.830078125,288.7256774902344,287.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516328422025e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0426563024520874,-0.0,-6.928502926939474e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1646423339844,0.0,0.0,9.458935528527944e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649780273437,0.0,0.0,9.96074013528414e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16510009765625,0.0,0.0,7.356965215876698e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16412353515625,0.0,0.0,9.960723400581628e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1621398925781,0.0,0.0,0.0004724914906546,288.14190673828125,294.1499938964844,288.6354064941406,286.06121826171875,289.808837890625,288.7043762207031,287.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0305943489074707,-0.0,-6.926514828364817e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1646423339844,0.0,0.0,9.458935528527944e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649780273437,0.0,0.0,9.96074013528414e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16510009765625,0.0,0.0,7.356965215876698e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16412353515625,0.0,0.0,9.960723400581628e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1621398925781,0.0,0.0,0.0004724914906546,288.14190673828125,294.1499938964844,288.6354064941406,286.06121826171875,289.808837890625,288.7043762207031,287.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0305943489074707,-0.0,-6.926514828364817e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581115722656,0.0,0.0,9.45756837609224e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.158447265625,0.0,0.0,9.959299495676532e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585693359375,0.0,0.0,7.355901470873505e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575927734375,0.0,0.0,9.95928348856978e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556396484375,0.0,0.0,0.0004724232130683,288.13299560546875,294.1499938964844,288.63232421875,286.0576477050781,289.7878723144531,288.6871643066406,287.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0217612981796265,-0.0,-6.92449830808073e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581115722656,0.0,0.0,9.45756837609224e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.158447265625,0.0,0.0,9.959299495676532e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585693359375,0.0,0.0,7.355901470873505e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575927734375,0.0,0.0,9.95928348856978e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556396484375,0.0,0.0,0.0004724232130683,288.13299560546875,294.1499938964844,288.63232421875,286.0576477050781,289.7878723144531,288.6871643066406,287.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0217612981796265,-0.0,-6.92449830808073e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15484619140625,0.0,0.0,9.45687570492737e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551513671875,0.0,0.0,9.958570444723593e-05,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553039550781,0.0,0.0,7.355363050010055e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1543273925781,0.0,0.0,9.95855443761684e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523742675781,0.0,0.0,0.0004723886668216,288.1285705566406,294.1499938964844,288.63214111328125,286.05694580078125,289.77752685546875,288.6801452636719,287.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757642940822e-09,0.0010076959151774,-0.0167746432125568,0.0,0.0,0.0,-0.0081663969904184,60.0,1.0185117721557615,-0.0,-6.923477258169441e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,9.45617794059217e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518859863281,0.0,0.0,9.95783557300456e-05,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1520080566406,0.0,0.0,7.354820263572037e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15106201171875,0.0,0.0,9.957819565897807e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14910888671875,0.0,0.0,0.0004723538004327,288.1241149902344,294.1499938964844,288.6327819824219,286.05694580078125,289.76727294921875,288.674072265625,287.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999315544159e-09,0.0010076209437102,-0.0167517028748989,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0159324407577517,-0.0,-6.922447681745325e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14501953125,0.0,0.0,9.454763494431973e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14532470703125,0.0,0.0,9.956345456885174e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454772949219,0.0,0.0,7.353719411185011e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445007324219,0.0,0.0,9.956330177374184e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426086425781,0.0,0.0,0.0004722831654362,288.11529541015625,294.1499938964844,288.63641357421875,286.0588684082031,289.7471008300781,288.6645812988281,287.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.012611985206604,-0.0,-6.920362949358605e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14501953125,0.0,0.0,9.454763494431973e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14532470703125,0.0,0.0,9.956345456885174e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454772949219,0.0,0.0,7.353719411185011e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445007324219,0.0,0.0,9.956330177374184e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426086425781,0.0,0.0,0.0004722831654362,288.11529541015625,294.1499938964844,288.63641357421875,286.0588684082031,289.7471008300781,288.6645812988281,287.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.012611985206604,-0.0,-6.920362949358605e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1384582519531,0.0,0.0,9.453323582420126e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387939453125,0.0,0.0,9.954829147318378e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.138916015625,0.0,0.0,7.352599641308188e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,9.954813140211628e-05,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1360778808594,0.0,0.0,0.0004722112498711,288.10650634765625,294.1499938964844,288.64276123046875,286.06304931640625,289.72735595703125,288.6586608886719,287.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0116808414459229,-0.0,-6.918241268749625e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1384582519531,0.0,0.0,9.453323582420126e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387939453125,0.0,0.0,9.954829147318378e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.138916015625,0.0,0.0,7.352599641308188e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,9.954813140211628e-05,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1360778808594,0.0,0.0,0.0004722112498711,288.10650634765625,294.1499938964844,288.64276123046875,286.06304931640625,289.72735595703125,288.6586608886719,287.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0116808414459229,-0.0,-6.918241268749625e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319274902344,0.0,0.0,9.451858204556628e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322326660156,0.0,0.0,9.95328591670841e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1323547363281,0.0,0.0,7.351459498750046e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.0,0.0,9.95327063719742e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295471191406,0.0,0.0,0.0004721381119452,288.0977478027344,294.1499938964844,288.6515197753906,286.0691833496094,289.7081298828125,288.65606689453125,287.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0128082036972046,-0.0,-6.916082639918386e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319274902344,0.0,0.0,9.451858204556628e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322326660156,0.0,0.0,9.95328591670841e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1323547363281,0.0,0.0,7.351459498750046e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.0,0.0,9.95327063719742e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295471191406,0.0,0.0,0.0004721381119452,288.0977478027344,294.1499938964844,288.6515197753906,286.0691833496094,289.7081298828125,288.65606689453125,287.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0128082036972046,-0.0,-6.916082639918386e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253662109375,0.0,0.0,9.450368816033006e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12567138671875,0.0,0.0,9.95171649265103e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,7.350300438702106e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248779296875,0.0,0.0,9.95170121314004e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.123046875,0.0,0.0,0.0004720636934507,288.0890197753906,294.1499938964844,288.6622314453125,286.0770263671875,289.6894226074219,288.65655517578125,287.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683137154794849e-09,0.0010069978889077,-0.0165608469396829,0.0,0.0,0.0,-0.0081259338185191,60.0,1.0157408714294434,-0.0,-6.913888483950359e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253662109375,0.0,0.0,9.450368816033006e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12567138671875,0.0,0.0,9.95171649265103e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,7.350300438702106e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248779296875,0.0,0.0,9.95170121314004e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.123046875,0.0,0.0,0.0004720636934507,288.0890197753906,294.1499938964844,288.6622314453125,286.0770263671875,289.6894226074219,288.65655517578125,287.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683137154794849e-09,0.0010069978889077,-0.0165608469396829,0.0,0.0,0.0,-0.0081259338185191,60.0,1.0157408714294434,-0.0,-6.913888483950359e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221008300781,0.0,0.0,9.449614299228416e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224060058594,0.0,0.0,9.950922685675324e-05,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225280761719,0.0,0.0,7.349713996518403e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,9.950907406164332e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197814941406,0.0,0.0,0.0004720260330941,288.0846862792969,294.1499938964844,288.668212890625,286.0814819335937,289.6802978515625,288.6578369140625,287.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.67368604823082e-09,0.0010069170966744,-0.0165360905230045,0.0,0.0,0.0,-0.0081212483346462,60.0,1.0177640914916992,-0.0,-6.912778616197103e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11883544921875,0.0,0.0,9.448855416849256e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,9.950122330337764e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192626953125,0.0,0.0,7.349123188760132e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11834716796875,0.0,0.0,9.950107778422534e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165466308594,0.0,0.0,0.000471988110803,288.0803527832031,294.1499938964844,288.6745300292969,286.08624267578125,289.6712951660156,288.65972900390625,287.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664165219660845e-09,0.0010068357223644,-0.0165111515671014,0.0,0.0,0.0,-0.008116528391838,60.0,1.020115852355957,-0.0,-6.911660932473751e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123046875,0.0,0.0,9.447320189792664e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11260986328125,0.0,0.0,9.948505612555893e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127319335937,0.0,0.0,7.347929204115644e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11181640625,0.0,0.0,9.948491060640664e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11004638671875,0.0,0.0,0.0004719114513136,288.0717468261719,294.1499938964844,288.68804931640625,286.09649658203125,289.6536865234375,288.6651306152344,287.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0256377458572388,-0.0,-6.90940211711677e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123046875,0.0,0.0,9.447320189792664e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11260986328125,0.0,0.0,9.948505612555893e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127319335937,0.0,0.0,7.347929204115644e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11181640625,0.0,0.0,9.948491060640664e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11004638671875,0.0,0.0,0.0004719114513136,288.0717468261719,294.1499938964844,288.68804931640625,286.09649658203125,289.6536865234375,288.6651306152344,287.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0256377458572388,-0.0,-6.90940211711677e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.0,0.0,9.44576459005475e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.0,0.0,9.94686779449694e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.106201171875,0.0,0.0,7.346719212364405e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053161621094,0.0,0.0,9.94685324258171e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1035461425781,0.0,0.0,0.0004718338022939,288.06317138671875,294.1499938964844,288.702392578125,286.1075439453125,289.6366271972656,288.6725769042969,287.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0320889949798584,-0.0,-6.907114169507622e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.0,0.0,9.44576459005475e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.0,0.0,9.94686779449694e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.106201171875,0.0,0.0,7.346719212364405e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053161621094,0.0,0.0,9.94685324258171e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1035461425781,0.0,0.0,0.0004718338022939,288.06317138671875,294.1499938964844,288.702392578125,286.1075439453125,289.6366271972656,288.6725769042969,287.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0320889949798584,-0.0,-6.907114169507622e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
