time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342660,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992736816406,0.0,0.0,9.444191528018564e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995483398437,0.0,0.0,9.945210331352428e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,7.345496123889461e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09881591796875,0.0,0.0,9.94519650703296e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970458984375,0.0,0.0,0.0004717552219517,288.0546569824219,294.1499938964844,288.7171325683594,286.1190490722656,289.6201477050781,288.6816711425781,287.207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580644875764,0.0,0.0,0.0,-0.0080875558778643,60.0,1.039163589477539,-0.0,-6.904800642359987e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992736816406,0.0,0.0,9.444191528018564e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995483398437,0.0,0.0,9.945210331352428e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,7.345496123889461e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09881591796875,0.0,0.0,9.94519650703296e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970458984375,0.0,0.0,0.0004717552219517,288.0546569824219,294.1499938964844,288.7171325683594,286.1190490722656,289.6201477050781,288.6816711425781,287.207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580644875764,0.0,0.0,0.0,-0.0080875558778643,60.0,1.039163589477539,-0.0,-6.904800642359987e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927734375,0.0,0.0,9.442603186471388e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0930480957031,0.0,0.0,9.943537588696928e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931701660156,0.0,0.0,7.344259938690811e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923156738281,0.0,0.0,9.94352376437746e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,0.0004716759140137,288.04620361328125,294.1499938964844,288.7319030761719,286.1307373046875,289.604248046875,288.692138671875,287.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585820777615936e-09,0.0010061657521873,-0.0163059346377849,0.0,0.0,0.0,-0.0080776903778314,60.0,1.046582818031311,-0.0,-6.902465088387545e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927734375,0.0,0.0,9.442603186471388e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0930480957031,0.0,0.0,9.943537588696928e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931701660156,0.0,0.0,7.344259938690811e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923156738281,0.0,0.0,9.94352376437746e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,0.0004716759140137,288.04620361328125,294.1499938964844,288.7319030761719,286.1307373046875,289.604248046875,288.692138671875,287.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585820777615936e-09,0.0010061657521873,-0.0163059346377849,0.0,0.0,0.0,-0.0080776903778314,60.0,1.046582818031311,-0.0,-6.902465088387545e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08953857421875,0.0,0.0,9.44180428632535e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898132324219,0.0,0.0,9.942695760400966e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899353027344,0.0,0.0,7.34363857191056e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0890808105469,0.0,0.0,9.9426819360815e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,0.0004716360126622,288.0419921875,294.1499938964844,288.7391967773437,286.13653564453125,289.5965270996094,288.69775390625,287.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575809230469076e-09,0.0010060801869258,-0.0162797104567289,0.0,0.0,0.0,-0.0080727264285087,60.0,1.0503244400024414,-0.0,-6.901290561245332e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862731933594,0.0,0.0,9.441002475796267e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865783691406,0.0,0.0,9.94185174931772e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867004394531,0.0,0.0,7.343015022343025e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858154296875,0.0,0.0,9.941837197402492e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841369628906,0.0,0.0,0.0004715959657914,288.0378112792969,294.1499938964844,288.746337890625,286.1422424316406,289.58892822265625,288.7035522460937,287.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060007916763,6.5657652648098974e-09,0.0010059942724183,-0.016253400593996,0.0,0.0,0.0,-0.0080677475780248,60.0,1.0540428161621094,-0.0,-6.900112481389442e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798034667969,0.0,0.0,9.439391578780489e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801086425781,0.0,0.0,9.940154996002092e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.0,7.341762102441862e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793762207031,0.0,0.0,9.940141171682626e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776672363281,0.0,0.0,0.0004715155228041,288.0294494628906,294.1499938964844,288.7600402832031,286.1533508300781,289.5740966796875,288.7154846191406,287.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0612895488739014,-0.0,-6.897745663536625e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798034667969,0.0,0.0,9.439391578780489e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801086425781,0.0,0.0,9.940154996002092e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.0,7.341762102441862e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793762207031,0.0,0.0,9.940141171682626e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776672363281,0.0,0.0,0.0004715155228041,288.0294494628906,294.1499938964844,288.7600402832031,286.1533508300781,289.5740966796875,288.7154846191406,287.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0612895488739014,-0.0,-6.897745663536625e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733642578125,0.0,0.0,9.437774133402854e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736389160156,0.0,0.0,9.938451694324613e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,7.34050408937037e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729064941406,0.0,0.0,9.938437870005146e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,0.0004714347596745,288.0211486816406,294.1499938964844,288.7725830078125,286.1636962890625,289.5597839355469,288.7276306152344,287.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334494966728e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.068015456199646,-0.0,-6.895369608628243e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733642578125,0.0,0.0,9.437774133402854e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736389160156,0.0,0.0,9.938451694324613e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,7.34050408937037e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729064941406,0.0,0.0,9.938437870005146e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,0.0004714347596745,288.0211486816406,294.1499938964844,288.7725830078125,286.1636962890625,289.5597839355469,288.7276306152344,287.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334494966728e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.068015456199646,-0.0,-6.895369608628243e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669250488281,0.0,0.0,9.436153050046414e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06719970703125,0.0,0.0,9.936744754668324e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673217773437,0.0,0.0,7.339243165915832e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664978027344,0.0,0.0,9.936730930348858e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648498535156,0.0,0.0,0.0004713537928182,288.0129089355469,294.1499938964844,288.7835998535156,286.1730041503906,289.5458679199219,288.7396545410156,287.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0740046501159668,-0.0,-6.892989290463447e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669250488281,0.0,0.0,9.436153050046414e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06719970703125,0.0,0.0,9.936744754668324e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673217773437,0.0,0.0,7.339243165915832e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664978027344,0.0,0.0,9.936730930348858e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648498535156,0.0,0.0,0.0004713537928182,288.0129089355469,294.1499938964844,288.7835998535156,286.1730041503906,289.5458679199219,288.7396545410156,287.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0740046501159668,-0.0,-6.892989290463447e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,9.434531239094213e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.060791015625,0.0,0.0,9.935036359820516e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608825683594,0.0,0.0,7.337981514865533e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600891113281,0.0,0.0,9.93502326309681e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584716796875,0.0,0.0,0.0004712727968581,288.0047607421875,294.1499938964844,288.792724609375,286.18096923828125,289.53240966796875,288.7511291503906,287.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0789011716842651,-0.0,-6.890607551213179e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,9.434531239094213e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.060791015625,0.0,0.0,9.935036359820516e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608825683594,0.0,0.0,7.337981514865533e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600891113281,0.0,0.0,9.93502326309681e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584716796875,0.0,0.0,0.0004712727968581,288.0047607421875,294.1499938964844,288.792724609375,286.18096923828125,289.53240966796875,288.7511291503906,287.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0789011716842651,-0.0,-6.890607551213179e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,9.433720697415993e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575866699219,0.0,0.0,9.934182889992373e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05767822265625,0.0,0.0,7.337350689340383e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.056884765625,0.0,0.0,9.934169793268666e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552673339844,0.0,0.0,0.0004712323425337,288.00067138671875,294.1499938964844,288.7964172363281,286.1843566894531,289.5258483886719,288.75653076171875,287.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0808385610580444,-0.0,-6.889418102673518e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541076660156,0.0,0.0,9.432911610929295e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05438232421875,0.0,0.0,9.93333087535575e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05450439453125,0.0,0.0,7.336721319006756e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,9.933317778632043e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520935058594,0.0,0.0,0.0004711919173132,287.99664306640625,294.1499938964844,288.7995300292969,286.1872863769531,289.51934814453125,288.7616882324219,287.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.4644409825120874e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0824179649353027,-0.0,-6.888230785762063e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,9.432071237824856e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0510559082031,0.0,0.0,9.932445391314104e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511779785156,0.0,0.0,7.336067938013002e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,9.9324322945904e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,0.0004711499786935,287.992431640625,294.1499938964844,288.8020324707031,286.1898193359375,289.5126953125,288.7666931152344,287.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920509130739e-09,0.0010050379205495,-0.0159604270011186,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0836408138275146,-0.0,-6.886997283572782e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477600097656,0.0,0.0,9.43129780353047e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480041503906,0.0,0.0,9.931630484061316e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0481262207031,0.0,0.0,7.335466216318309e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,9.93161738733761e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457458496094,0.0,0.0,0.0004711113288067,287.98858642578125,294.1499938964844,288.8036499023437,286.1916809082031,289.506591796875,288.77099609375,287.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229594393391e-09,0.0010049550328403,-0.0159350428730249,0.0,0.0,0.0,-0.0080074975267052,60.0,1.0843961238861084,-0.0,-6.88586183628104e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413818359375,0.0,0.0,9.42969199968502e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416564941406,0.0,0.0,9.92993955151178e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417785644531,0.0,0.0,7.334216934395954e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409851074219,0.0,0.0,9.929926454788074e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394287109375,0.0,0.0,0.0004710311186499,287.9805908203125,294.1499938964844,288.8046875,286.1937866210937,289.4941101074219,288.7786865234375,287.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0844582319259644,-0.0,-6.883505676569257e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413818359375,0.0,0.0,9.42969199968502e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416564941406,0.0,0.0,9.92993955151178e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417785644531,0.0,0.0,7.334216934395954e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409851074219,0.0,0.0,9.929926454788074e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394287109375,0.0,0.0,0.0004710311186499,287.9805908203125,294.1499938964844,288.8046875,286.1937866210937,289.4941101074219,288.7786865234375,287.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0844582319259644,-0.0,-6.883505676569257e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350646972656,0.0,0.0,9.428097837371752e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03533935546875,0.0,0.0,9.928260260494426e-05,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354309082031,0.0,0.0,7.332977111218497e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,9.928247891366482e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331115722656,0.0,0.0,0.0004709515196736,287.97265625,294.1499938964844,288.80224609375,286.1933898925781,289.4818420410156,288.7843322753906,287.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0823553800582886,-0.0,-6.88116728042587e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350646972656,0.0,0.0,9.428097837371752e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03533935546875,0.0,0.0,9.928260260494426e-05,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354309082031,0.0,0.0,7.332977111218497e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,9.928247891366482e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331115722656,0.0,0.0,0.0004709515196736,287.97265625,294.1499938964844,288.80224609375,286.1933898925781,289.4818420410156,288.7843322753906,287.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0823553800582886,-0.0,-6.88116728042587e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287780761719,0.0,0.0,9.426518226973712e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290222167969,0.0,0.0,9.926596976583824e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02911376953125,0.0,0.0,7.331748201977462e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,9.92658460745588e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,0.0004708726191893,287.9647827148437,294.1499938964844,288.7959289550781,286.1900939941406,289.4697265625,288.7876281738281,287.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386797009256e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.077815055847168,-0.0,-6.878850200564558e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287780761719,0.0,0.0,9.426518226973712e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290222167969,0.0,0.0,9.926596976583824e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02911376953125,0.0,0.0,7.331748201977462e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,9.92658460745588e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,0.0004708726191893,287.9647827148437,294.1499938964844,288.7959289550781,286.1900939941406,289.4697265625,288.7876281738281,287.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386797009256e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.077815055847168,-0.0,-6.878850200564558e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.025634765625,0.0,0.0,9.425734606338664e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.02587890625,0.0,0.0,9.925771882990377e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259704589844,0.0,0.0,7.331138476729393e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02520751953125,0.0,0.0,9.92575878626667e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237121582031,0.0,0.0,0.0004708335036411,287.9608764648437,294.1499938964844,288.7912292480469,286.1872863769531,289.46368408203125,288.78826904296875,287.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043657384812,6.374576422274458e-09,0.0010043594520539,-0.0157525856047868,0.0,0.0,0.0,-0.0079729668796062,60.0,1.074565052986145,-0.0,-6.877701252960834e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224914550781,0.0,0.0,9.424956078873949e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227355957031,0.0,0.0,9.924951154971497e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,7.330532389460132e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220947265625,0.0,0.0,9.924938785843553e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205993652344,0.0,0.0,0.0004707945918198,287.9570007324219,294.1499938964844,288.785400390625,286.1836853027344,289.4576416015625,288.7882385253906,287.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364824667315361e-09,0.0010042759822681,-0.0157270412892103,0.0,0.0,0.0,-0.0079681323841214,60.0,1.070623755455017,-0.0,-6.87655870024173e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162353515625,0.0,0.0,9.42341357585974e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164794921875,0.0,0.0,9.92332716123201e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,7.329333311645314e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158386230469,0.0,0.0,9.923314792104064e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,0.0004707175830844,287.9492492675781,294.1499938964844,288.77020263671875,286.1737976074219,289.445556640625,288.7857971191406,287.2417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0604556798934937,-0.0,-6.874297753256543e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162353515625,0.0,0.0,9.42341357585974e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164794921875,0.0,0.0,9.92332716123201e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,7.329333311645314e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158386230469,0.0,0.0,9.923314792104064e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,0.0004707175830844,287.9492492675781,294.1499938964844,288.77020263671875,286.1737976074219,289.445556640625,288.7857971191406,287.2417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0604556798934937,-0.0,-6.874297753256543e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.010009765625,0.0,0.0,9.421887807548046e-05,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01025390625,0.0,0.0,9.921719902195036e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,7.32814587536268e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,9.921707533067092e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081481933594,0.0,0.0,0.0004706413601525,287.94158935546875,294.1499938964844,288.75,286.1601257324219,289.433349609375,288.7798156738281,287.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039538610726,6.326409174306491e-09,0.0010039475746452,-0.0156264118850231,0.0,0.0,0.0,-0.0079490887001156,60.0,1.0469915866851809,-0.0,-6.872060254181633e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.010009765625,0.0,0.0,9.421887807548046e-05,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01025390625,0.0,0.0,9.921719902195036e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,7.32814587536268e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,9.921707533067092e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081481933594,0.0,0.0,0.0004706413601525,287.94158935546875,294.1499938964844,288.75,286.1601257324219,289.433349609375,288.7798156738281,287.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039538610726,6.326409174306491e-09,0.0010039475746452,-0.0156264118850231,0.0,0.0,0.0,-0.0079490887001156,60.0,1.0469915866851809,-0.0,-6.872060254181633e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038146972656,0.0,0.0,9.419816342415288e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040588378906,0.0,0.0,9.919538570102304e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.004150390625,0.0,0.0,7.326534978346899e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0034484863281,0.0,0.0,9.91952620097436e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019836425781,0.0,0.0,0.000470537925139,287.9339599609375,294.1499938964844,288.7247314453125,286.143798828125,289.4209899902344,288.7699584960937,287.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037324391305,6.300510335677245e-09,0.0010037261527031,-0.0155585687607526,0.0,0.0,0.0,-0.007936249487102,60.0,1.0300610065460205,-0.0,-6.869028368328145e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038146972656,0.0,0.0,9.419816342415288e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040588378906,0.0,0.0,9.919538570102304e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.004150390625,0.0,0.0,7.326534978346899e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0034484863281,0.0,0.0,9.91952620097436e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019836425781,0.0,0.0,0.000470537925139,287.9339599609375,294.1499938964844,288.7247314453125,286.143798828125,289.4209899902344,288.7699584960937,287.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037324391305,6.300510335677245e-09,0.0010037261527031,-0.0155585687607526,0.0,0.0,0.0,-0.007936249487102,60.0,1.0300610065460205,-0.0,-6.869028368328145e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976501464844,0.0,0.0,9.416694229003042e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,9.916250564856456e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979858398437,0.0,0.0,7.324106991291046e-05,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972839355469,0.0,0.0,9.916238923324272e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.995849609375,0.0,0.0,0.0004703820159193,287.9264221191406,294.1499938964844,288.69488525390625,286.12615966796875,289.4083557128906,288.7560729980469,287.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033990256488,6.261524632122928e-09,0.0010033927392214,-0.0154564445838332,0.0,0.0,0.0,-0.0079169226810336,60.0,1.0097832679748535,-0.0,-6.86446597342183e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976501464844,0.0,0.0,9.416694229003042e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,9.916250564856456e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979858398437,0.0,0.0,7.324106991291046e-05,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972839355469,0.0,0.0,9.916238923324272e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.995849609375,0.0,0.0,0.0004703820159193,287.9264221191406,294.1499938964844,288.69488525390625,286.12615966796875,289.4083557128906,288.7560729980469,287.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033990256488,6.261524632122928e-09,0.0010033927392214,-0.0154564445838332,0.0,0.0,0.0,-0.0079169226810336,60.0,1.0097832679748535,-0.0,-6.86446597342183e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945983886719,0.0,0.0,9.414793021278456e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,9.914248221321031e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99493408203125,0.0,0.0,7.322627789108083e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,9.914236579788847e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927978515625,0.0,0.0,0.0004702870501205,287.92266845703125,294.1499938964844,288.6783752441406,286.11688232421875,289.4018859863281,288.7475891113281,287.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031961137428,6.2377893961240716e-09,0.0010031898273155,-0.0153942685574293,0.0,0.0,0.0,-0.0079051563516259,60.0,0.998460292816162,-0.0,-6.861689172410479e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99151611328125,0.0,0.0,9.41269245231524e-05,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99176025390625,0.0,0.0,9.91203633020632e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918518066406,0.0,0.0,7.320993609027937e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,9.912024688674136e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,0.0004701821308117,287.9189453125,294.1499938964844,288.6608581542969,286.1073303222656,289.3953552246094,288.73809814453125,287.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002971897833,6.211573033709783e-09,0.0010029656114056,-0.0153255946934223,0.0,0.0,0.0,-0.0078921597450971,60.0,0.9864124059677124,-0.0,-6.858622469962938e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98785400390625,0.0,0.0,9.409939229954034e-05,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98809814453125,0.0,0.0,9.909136133501306e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881896972656,0.0,0.0,7.318852294702083e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98748779296875,0.0,0.0,9.909125219564884e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,0.0004700445861089,287.9144897460937,294.1499938964844,288.6385803222656,286.09552001953125,289.3873596191406,288.7254333496094,287.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026780655607,6.1772107429192155e-09,0.0010026717791333,-0.015235579572618,0.0,0.0,0.0,-0.0078751249238848,60.0,0.9710495471954346,-0.0,-6.854603640249479e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98541259765625,0.0,0.0,9.407978359377012e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98565673828125,0.0,0.0,9.907071944326162e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857482910156,0.0,0.0,7.31732725398615e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98504638671875,0.0,0.0,9.90706103038974e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.983642578125,0.0,0.0,0.0004699466808233,287.9115295410156,294.1499938964844,288.6230163574219,286.08746337890625,289.3819580078125,288.7162780761719,287.2501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024688672274,6.152752529686722e-09,0.0010024626972153,-0.0151715101674199,0.0,0.0,0.0,-0.0078630000352859,60.0,0.9603106379508972,-0.0,-6.85174441628078e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793395996094,0.0,0.0,9.402723662788048e-05,298.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795837402344,0.0,0.0,9.901537850964814e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,7.313239620998502e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789733886719,0.0,0.0,9.901526937028392e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97760009765625,0.0,0.0,0.0004696841642726,287.9042053222656,294.1499938964844,288.5817565917969,286.0666809082031,289.3681030273437,288.6907043457031,287.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.087188086922879e-09,0.0010019020410254,-0.0149997575208544,0.0,0.0,0.0,-0.0078304968774318,60.0,0.9316748976707458,-0.0,-6.844081923418345e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
