time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345000,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793395996094,0.0,0.0,9.402723662788048e-05,298.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795837402344,0.0,0.0,9.901537850964814e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,7.313239620998502e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789733886719,0.0,0.0,9.901526937028392e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97760009765625,0.0,0.0,0.0004696841642726,287.9042053222656,294.1499938964844,288.5817565917969,286.0666809082031,289.3681030273437,288.6907043457031,287.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.087188086922879e-09,0.0010019020410254,-0.0149997575208544,0.0,0.0,0.0,-0.0078304968774318,60.0,0.9316748976707458,-0.0,-6.844081923418345e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,9.397098619956525e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735412597656,0.0,0.0,9.895614493871108e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736328125,0.0,0.0,7.308864587685093e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97296142578125,0.0,0.0,9.895603579934686e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715881347656,0.0,0.0,0.0004694032249972,287.8969421386719,294.1499938964844,288.53741455078125,286.0451354980469,289.3537292480469,288.6615600585937,287.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017021103588149e-09,0.0010013020364567,-0.014815947972238,0.0,0.0,0.0,-0.0077957119792699,60.0,0.9008172750473022,-0.0,-6.835885812961352e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,9.397098619956525e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735412597656,0.0,0.0,9.895614493871108e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736328125,0.0,0.0,7.308864587685093e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97296142578125,0.0,0.0,9.895603579934686e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715881347656,0.0,0.0,0.0004694032249972,287.8969421386719,294.1499938964844,288.53741455078125,286.0451354980469,289.3537292480469,288.6615600585937,287.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017021103588149e-09,0.0010013020364567,-0.014815947972238,0.0,0.0,0.0,-0.0077957119792699,60.0,0.9008172750473022,-0.0,-6.835885812961352e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673156738281,0.0,0.0,9.39128003665246e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.967529296875,0.0,0.0,9.889486682368442e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676208496094,0.0,0.0,7.304338942049071e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9669494628906,0.0,0.0,9.88947576843202e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656066894531,0.0,0.0,0.0004691125941462,287.8897399902344,294.1499938964844,288.4904479980469,286.0229187011719,289.3388061523437,288.6291198730469,287.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944439163130255e-09,0.0010006814263761,-0.0146258110180497,0.0,0.0,0.0,-0.0077597298659384,60.0,0.8680246472358704,-0.0,-6.827413301380147e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673156738281,0.0,0.0,9.39128003665246e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.967529296875,0.0,0.0,9.889486682368442e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676208496094,0.0,0.0,7.304338942049071e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9669494628906,0.0,0.0,9.88947576843202e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656066894531,0.0,0.0,0.0004691125941462,287.8897399902344,294.1499938964844,288.4904479980469,286.0229187011719,289.3388061523437,288.6291198730469,287.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944439163130255e-09,0.0010006814263761,-0.0146258110180497,0.0,0.0,0.0,-0.0077597298659384,60.0,0.8680246472358704,-0.0,-6.827413301380147e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643249511719,0.0,0.0,9.388351463712752e-05,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96453857421875,0.0,0.0,9.88640240393579e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646301269531,0.0,0.0,7.30206083972007e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639587402344,0.0,0.0,9.886391489999367e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.962646484375,0.0,0.0,0.0004689662891905,287.8861694335937,294.1499938964844,288.466064453125,286.0115966796875,289.33111572265625,288.6116638183594,287.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003749048337,5.907905276103521e-09,0.0010003689676523,-0.0145301055163145,0.0,0.0,0.0,-0.0077416184358298,60.0,0.8509594202041626,-0.0,-6.823150044965588e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,9.385441080667078e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615783691406,0.0,0.0,9.883337770588696e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.961669921875,0.0,0.0,7.299797289306298e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96099853515625,0.0,0.0,9.883326856652276e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95965576171875,0.0,0.0,0.0004688209155574,287.88262939453125,294.1499938964844,288.441162109375,286.00018310546875,289.3232421875,288.5935363769531,287.2557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000644251704,5.871600983198277e-09,0.0010000586044043,-0.0144350007176399,0.0,0.0,0.0,-0.0077236210927367,60.0,0.8335363268852234,-0.0,-6.818915920803192e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554138183594,0.0,0.0,9.379751281812788e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95562744140625,0.0,0.0,9.877346747089176e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557189941406,0.0,0.0,7.295372051885352e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.955078125,0.0,0.0,9.877335833152756e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,0.0004685367457568,287.8755798339844,294.1499938964844,288.3900146484375,285.97705078125,289.3070983886719,288.55535888671875,287.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994575520977,5.8006350833750275e-09,0.0009994517313316,-0.0142490928992629,0.0,0.0,0.0,-0.0076884399168193,60.0,0.797767162322998,-0.0,-6.810641650645266e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554138183594,0.0,0.0,9.379751281812788e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95562744140625,0.0,0.0,9.877346747089176e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557189941406,0.0,0.0,7.295372051885352e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.955078125,0.0,0.0,9.877335833152756e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,0.0004685367457568,287.8755798339844,294.1499938964844,288.3900146484375,285.97705078125,289.3070983886719,288.55535888671875,287.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994575520977,5.8006350833750275e-09,0.0009994517313316,-0.0142490928992629,0.0,0.0,0.0,-0.0076884399168193,60.0,0.797767162322998,-0.0,-6.810641650645266e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94952392578125,0.0,0.0,9.37440199777484e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497375488281,0.0,0.0,9.871712973108516e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9498291015625,0.0,0.0,7.2912109317258e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491882324219,0.0,0.0,9.871702059172094e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,0.0004682695434894,287.8685913085937,294.1499938964844,288.3373107910156,285.95367431640625,289.2903137207031,288.5146789550781,287.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338991332755995e-09,0.000998881063424,-0.014074265025556,0.0,0.0,0.0,-0.0076553560793399,60.0,0.7608661651611328,-0.0,-6.80286547094511e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94952392578125,0.0,0.0,9.37440199777484e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497375488281,0.0,0.0,9.871712973108516e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9498291015625,0.0,0.0,7.2912109317258e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491882324219,0.0,0.0,9.871702059172094e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,0.0004682695434894,287.8685913085937,294.1499938964844,288.3373107910156,285.95367431640625,289.2903137207031,288.5146789550781,287.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338991332755995e-09,0.000998881063424,-0.014074265025556,0.0,0.0,0.0,-0.0076553560793399,60.0,0.7608661651611328,-0.0,-6.80286547094511e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,9.369564213557167e-05,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,9.866618347587064e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439697265625,0.0,0.0,7.287448534043506e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,9.866608161246404e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420471191406,0.0,0.0,0.0004680279234889,287.8616943359375,294.1499938964844,288.283447265625,285.9302062988281,289.2728576660156,288.4717712402344,287.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983705822378,5.6735491860138154e-09,0.0009983649943023,-0.013916166499257,0.0,0.0,0.0,-0.0076254378072917,60.0,0.7231466174125671,-0.0,-6.795837492745704e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,9.369564213557167e-05,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,9.866618347587064e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439697265625,0.0,0.0,7.287448534043506e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,9.866608161246404e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420471191406,0.0,0.0,0.0004680279234889,287.8616943359375,294.1499938964844,288.283447265625,285.9302062988281,289.2728576660156,288.4717712402344,287.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983705822378,5.6735491860138154e-09,0.0009983649943023,-0.013916166499257,0.0,0.0,0.0,-0.0076254378072917,60.0,0.7231466174125671,-0.0,-6.795837492745704e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,9.365406003780664e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93804931640625,0.0,0.0,9.862239676294848e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381408691406,0.0,0.0,7.284214370884001e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375,0.0,0.0,9.862229489954188e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9362487792969,0.0,0.0,0.000467820209451,287.8548583984375,294.1499938964844,288.2288513183594,285.9067687988281,289.25469970703125,288.4269714355469,287.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997926807031,5.621660026378095e-09,0.0009979212190955,-0.0137802315875887,0.0,0.0,0.0,-0.0075997137464582,60.0,0.684890627861023,-0.0,-6.789797879491746e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,9.365406003780664e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93804931640625,0.0,0.0,9.862239676294848e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381408691406,0.0,0.0,7.284214370884001e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375,0.0,0.0,9.862229489954188e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9362487792969,0.0,0.0,0.000467820209451,287.8548583984375,294.1499938964844,288.2288513183594,285.9067687988281,289.25469970703125,288.4269714355469,287.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997926807031,5.621660026378095e-09,0.0009979212190955,-0.0137802315875887,0.0,0.0,0.0,-0.0075997137464582,60.0,0.684890627861023,-0.0,-6.789797879491746e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349670410156,0.0,0.0,9.363625576952472e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351806640625,0.0,0.0,9.860364662017672e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93524169921875,0.0,0.0,7.282829756150022e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93463134765625,0.0,0.0,9.860353748081252e-05,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333801269531,0.0,0.0,0.0004677312681451,287.8514709472656,294.1499938964844,288.2013854980469,285.8951110839844,289.245361328125,288.40386962890625,287.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977368172258,5.599436470049568e-09,0.0009977312292903,-0.0137220118194818,0.0,0.0,0.0,-0.0075886971317231,60.0,0.6656336188316345,-0.0,-6.787211503933578e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320678710937,0.0,0.0,9.3621012638323e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322814941406,0.0,0.0,9.858758858172224e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.932373046875,0.0,0.0,7.28164377505891e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317321777344,0.0,0.0,9.858748671831564e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93048095703125,0.0,0.0,0.0004676551325246,287.8480834960937,294.1499938964844,288.1738586425781,285.8835144042969,289.2358703613281,288.38037109375,287.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975740686058,5.5804019183369755e-09,0.0009975684806704,-0.0136721460148692,0.0,0.0,0.0,-0.0075792609713971,60.0,0.6463465094566345,-0.0,-6.784996742226215e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,9.3603775894735e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283752441406,0.0,0.0,9.856943506747484e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.928466796875,0.0,0.0,7.280302816070616e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278259277344,0.0,0.0,9.856933320406824e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266052246094,0.0,0.0,0.0004675690433941,287.8435363769531,294.1499938964844,288.136474609375,285.86785888671875,289.2226867675781,288.3479309082031,287.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973898995667,5.558875137978703e-09,0.0009973843116313,-0.0136157516390085,0.0,0.0,0.0,-0.0075685884803533,60.0,0.6201204657554626,-0.0,-6.782492789625394e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92633056640625,0.0,0.0,9.359800606034696e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9265441894531,0.0,0.0,9.85633669188246e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266357421875,0.0,0.0,7.279854617081583e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,9.8563265055418e-05,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247741699219,0.0,0.0,0.0004675402597058,287.8414001464844,294.1499938964844,288.118896484375,285.8605651855469,289.2164001464844,288.3324890136719,287.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973281994462,5.551668458281256e-09,0.0009973226115107,-0.0135968718677759,0.0,0.0,0.0,-0.0075650154612958,60.0,0.6078125834465027,-0.0,-6.781655059739934e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206237792969,0.0,0.0,9.358657553093508e-05,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,9.855131793301553e-05,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208984375,0.0,0.0,7.278964767465368e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,9.855122334556654e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190979003906,0.0,0.0,0.0004674831288866,287.83477783203125,294.1499938964844,288.0643005371094,285.8381042480469,289.1962890625,288.283447265625,287.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972056141123,5.537345248995962e-09,0.0009972001425921,-0.013559347949922,0.0,0.0,0.0,-0.0075579145923256,60.0,0.5695117115974426,-0.0,-6.779988837024575e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206237792969,0.0,0.0,9.358657553093508e-05,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,9.855131793301553e-05,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208984375,0.0,0.0,7.278964767465368e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,9.855122334556654e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190979003906,0.0,0.0,0.0004674831288866,287.83477783203125,294.1499938964844,288.0643005371094,285.8381042480469,289.1962890625,288.283447265625,287.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972056141123,5.537345248995962e-09,0.0009972001425921,-0.013559347949922,0.0,0.0,0.0,-0.0075579145923256,60.0,0.5695117115974426,-0.0,-6.779988837024575e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,9.35879652388394e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,9.855278040049598e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91522216796875,0.0,0.0,7.279073179233819e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.0,9.8552685813047e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134216308594,0.0,0.0,0.0004674900847021,287.8282165527344,294.1499938964844,288.01043701171875,285.8163146972656,289.1755676269531,288.2334289550781,287.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972198167815,5.5390017017487025e-09,0.0009972142288461,-0.0135636869817972,0.0,0.0,0.0,-0.0075587360188364,60.0,0.5317043662071228,-0.0,-6.780181394105966e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,9.35879652388394e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,9.855278040049598e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91522216796875,0.0,0.0,7.279073179233819e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.0,9.8552685813047e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134216308594,0.0,0.0,0.0004674900847021,287.8282165527344,294.1499938964844,288.01043701171875,285.8163146972656,289.1755676269531,288.2334289550781,287.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972198167815,5.5390017017487025e-09,0.0009972142288461,-0.0135636869817972,0.0,0.0,0.0,-0.0075587360188364,60.0,0.5317043662071228,-0.0,-6.780181394105966e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,9.360258263768628e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,9.85681763268076e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096069335937,0.0,0.0,7.280209683813155e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90899658203125,0.0,0.0,9.8568074463401e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078063964844,0.0,0.0,0.0004675631353165,287.8217163085937,294.1499938964844,287.9577331542969,285.7952880859375,289.1542663574219,288.1827392578125,287.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973748819902,5.5571431900602875e-09,0.0009973694104701,-0.0136112133041024,0.0,0.0,0.0,-0.0075677293352782,60.0,0.4946349263191223,-0.0,-6.782291706031175e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,9.360258263768628e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,9.85681763268076e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096069335937,0.0,0.0,7.280209683813155e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90899658203125,0.0,0.0,9.8568074463401e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078063964844,0.0,0.0,0.0004675631353165,287.8217163085937,294.1499938964844,287.9577331542969,285.7952880859375,289.1542663574219,288.1827392578125,287.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973748819902,5.5571431900602875e-09,0.0009973694104701,-0.0136112133041024,0.0,0.0,0.0,-0.0075677293352782,60.0,0.4946349263191223,-0.0,-6.782291706031175e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065246582031,0.0,0.0,9.361594857182354e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,9.858224802883342e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90679931640625,0.0,0.0,7.281249418156222e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061889648437,0.0,0.0,9.858215344138443e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.905029296875,0.0,0.0,0.0004676299286074,287.8185119628906,294.1499938964844,287.93194580078125,285.78515625,289.14337158203125,288.1571960449219,287.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975171415135,5.573762784649716e-09,0.000997511553578,-0.0136547535657882,0.0,0.0,0.0,-0.0075759687460958,60.0,0.4765684604644775,-0.0,-6.784225092815177e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037170410156,0.0,0.0,9.36300421017222e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039001464844,0.0,0.0,9.859709098236635e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90399169921875,0.0,0.0,7.282345904968679e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.0,9.859699639491736e-05,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022216796875,0.0,0.0,0.0004677003307733,287.8153076171875,294.1499938964844,287.9065856933594,285.7752380371094,289.1324157714844,288.13165283203125,287.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976669680327,5.591288765316449e-09,0.0009976612636819,-0.0137006668373942,0.0,0.0,0.0,-0.0075846565887331,60.0,0.45858234167099,-0.0,-6.786263639924074e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89813232421875,0.0,0.0,9.366846643388271e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983459472656,0.0,0.0,9.86375453067012e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984069824219,0.0,0.0,7.285334140760824e-05,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978271484375,0.0,0.0,9.863745799520984e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89666748046875,0.0,0.0,0.0004678922705352,287.8089294433594,294.1499938964844,287.8572998046875,285.75634765625,289.110107421875,288.0804748535156,287.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980755858123,5.639086086972611e-09,0.0009980699978768,-0.0138258831575512,0.0,0.0,0.0,-0.0076083517633378,60.0,0.4236789643764496,-0.0,-6.791825768459604e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89813232421875,0.0,0.0,9.366846643388271e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983459472656,0.0,0.0,9.86375453067012e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984069824219,0.0,0.0,7.285334140760824e-05,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978271484375,0.0,0.0,9.863745799520984e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89666748046875,0.0,0.0,0.0004678922705352,287.8089294433594,294.1499938964844,287.8572998046875,285.75634765625,289.110107421875,288.0804748535156,287.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980755858123,5.639086086972611e-09,0.0009980699978768,-0.0138258831575512,0.0,0.0,0.0,-0.0076083517633378,60.0,0.4236789643764496,-0.0,-6.791825768459604e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926086425781,0.0,0.0,9.371699707116932e-05,298.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927917480469,0.0,0.0,9.868865890894084e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89288330078125,0.0,0.0,7.289108907571062e-05,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8923034667969,0.0,0.0,9.868856432149188e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89117431640625,0.0,0.0,0.0004681347345467,287.8026428222656,294.1499938964844,287.810302734375,285.7387390136719,289.0873107910156,288.02960205078125,287.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985922370105,5.699488436761157e-09,0.0009985865326598,-0.0139841204509139,0.0,0.0,0.0,-0.0076382956467568,60.0,0.3902848064899444,-0.0,-6.79885800991542e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926086425781,0.0,0.0,9.371699707116932e-05,298.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927917480469,0.0,0.0,9.868865890894084e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89288330078125,0.0,0.0,7.289108907571062e-05,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8923034667969,0.0,0.0,9.868856432149188e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89117431640625,0.0,0.0,0.0004681347345467,287.8026428222656,294.1499938964844,287.810302734375,285.7387390136719,289.0873107910156,288.02960205078125,287.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985922370105,5.699488436761157e-09,0.0009985865326598,-0.0139841204509139,0.0,0.0,0.0,-0.0076382956467568,60.0,0.3902848064899444,-0.0,-6.79885800991542e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871154785156,0.0,0.0,9.377314563607796e-05,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872985839844,0.0,0.0,9.87477833405137e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873596191406,0.0,0.0,7.293475937331095e-05,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868103027344,0.0,0.0,9.874768875306472e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856811523437,0.0,0.0,0.0004684152081608,287.79638671875,294.1499938964844,287.7659912109375,285.7225952148437,289.06414794921875,287.9793701171875,287.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991899132728,5.7693760879828915e-09,0.0009991840925067,-0.0141672054305672,0.0,0.0,0.0,-0.0076729417778551,60.0,0.3585952818393707,-0.0,-6.80699940858176e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871154785156,0.0,0.0,9.377314563607796e-05,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872985839844,0.0,0.0,9.87477833405137e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873596191406,0.0,0.0,7.293475937331095e-05,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868103027344,0.0,0.0,9.874768875306472e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856811523437,0.0,0.0,0.0004684152081608,287.79638671875,294.1499938964844,287.7659912109375,285.7225952148437,289.06414794921875,287.9793701171875,287.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991899132728,5.7693760879828915e-09,0.0009991840925067,-0.0141672054305672,0.0,0.0,0.0,-0.0076729417778551,60.0,0.3585952818393707,-0.0,-6.80699940858176e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,9.383434371557088e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818054199219,0.0,0.0,9.881221922114491e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88189697265625,0.0,0.0,7.298235141206533e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813171386719,0.0,0.0,9.881213190965354e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802185058594,0.0,0.0,0.0004687208856921,287.7901916503906,294.1499938964844,287.7247314453125,285.7081298828125,289.0406494140625,287.93023681640625,287.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845549821970053e-09,0.0009998354362323,-0.0143667552620172,0.0,0.0,0.0,-0.007710704114288,60.0,0.3288583159446716,-0.0,-6.815877640065082e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,9.383434371557088e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818054199219,0.0,0.0,9.881221922114491e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88189697265625,0.0,0.0,7.298235141206533e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813171386719,0.0,0.0,9.881213190965354e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802185058594,0.0,0.0,0.0004687208856921,287.7901916503906,294.1499938964844,287.7247314453125,285.7081298828125,289.0406494140625,287.93023681640625,287.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845549821970053e-09,0.0009998354362323,-0.0143667552620172,0.0,0.0,0.0,-0.007710704114288,60.0,0.3288583159446716,-0.0,-6.815877640065082e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87890625,0.0,0.0,9.386602323502302e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87908935546875,0.0,0.0,9.884558676276356e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.879150390625,0.0,0.0,7.300699508050457e-05,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87860107421875,0.0,0.0,9.884549217531458e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87750244140625,0.0,0.0,0.0004688791523221,287.7871398925781,294.1499938964844,287.7053527832031,285.7015380859375,289.02880859375,287.90606689453125,287.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.8849911610536765e-09,0.0010001726914197,-0.0144700780510902,0.0,0.0,0.0,-0.0077302572317421,60.0,0.3146231770515442,-0.0,-6.820477693736393e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761901855469,0.0,0.0,9.389784827362746e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,9.887909254757687e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764343261719,0.0,0.0,7.30317406123504e-05,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,9.88790052360855e-05,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747863769531,0.0,0.0,0.0004690381174441,287.7840576171875,294.1499938964844,287.6868896484375,285.6954650878906,289.01690673828125,287.8824768066406,287.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.9246052508399324e-09,0.0010005114600062,-0.0145738534629344,0.0,0.0,0.0,-0.0077498955652117,60.0,0.3011890947818756,-0.0,-6.825099063689778e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720703125,0.0,0.0,9.394566586706787e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87225341796875,0.0,0.0,9.892944945022464e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.872314453125,0.0,0.0,7.306893530767411e-05,297.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87176513671875,0.0,0.0,9.892936213873328e-05,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706970214844,0.0,0.0,0.0004692770016845,287.7794494628906,294.1499938964844,287.66064453125,285.68719482421875,288.99871826171875,287.84765625,287.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.984134077152703e-09,0.0010010204277932,-0.0147297969087958,0.0,0.0,0.0,-0.0077794063836336,60.0,0.2819295525550842,-0.0,-6.832046040017303e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87078857421875,0.0,0.0,9.396031236974522e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709411621094,0.0,0.0,9.894486720440908e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710327148437,0.0,0.0,7.308032218134031e-05,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704833984375,0.0,0.0,9.894477989291772e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.869384765625,0.0,0.0,0.0004693501687142,287.7779846191406,294.1499938964844,287.6528625488281,285.684814453125,288.9929504394531,287.8369445800781,287.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011823615059,6.002362606949418e-09,0.0010011763079091,-0.0147775495424866,0.0,0.0,0.0,-0.0077884434722363,60.0,0.2761393785476684,-0.0,-6.834174115510906e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
