time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347340,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,9.40189347602427e-05,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655700683594,0.0,0.0,9.900659642880782e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656616210937,0.0,0.0,7.31259206077084e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651123046875,0.0,0.0,9.900650911731644e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,0.0004696430114563,287.7720031738281,294.1499938964844,287.6230163574219,285.6763610839844,288.9688720703125,287.7942810058594,287.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018064640462,6.0753362340904005e-09,0.0010018004104495,-0.0149687118828296,0.0,0.0,0.0,-0.0078246193006634,60.0,0.2539345026016235,-0.0,-6.842697075626347e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,9.40189347602427e-05,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655700683594,0.0,0.0,9.900659642880782e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656616210937,0.0,0.0,7.31259206077084e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651123046875,0.0,0.0,9.900650911731644e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,0.0004696430114563,287.7720031738281,294.1499938964844,287.6230163574219,285.6763610839844,288.9688720703125,287.7942810058594,287.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018064640462,6.0753362340904005e-09,0.0010018004104495,-0.0149687118828296,0.0,0.0,0.0,-0.0078246193006634,60.0,0.2539345026016235,-0.0,-6.842697075626347e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600769042969,0.0,0.0,9.407010657014324e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602294921875,0.0,0.0,9.906048217089848e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603210449219,0.0,0.0,7.316572009585798e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597717285156,0.0,0.0,9.90603948594071e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587341308594,0.0,0.0,0.0004698986303992,287.7660522460937,294.1499938964844,287.5977478027344,285.6702880859375,288.9447326660156,287.7548522949219,287.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002351171337,6.139028396745516e-09,0.001002345001325,-0.015135558322072,0.0,0.0,0.0,-0.0078561948612332,60.0,0.2346810400485992,-0.0,-6.850140010783434e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600769042969,0.0,0.0,9.407010657014324e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602294921875,0.0,0.0,9.906048217089848e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603210449219,0.0,0.0,7.316572009585798e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597717285156,0.0,0.0,9.90603948594071e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587341308594,0.0,0.0,0.0004698986303992,287.7660522460937,294.1499938964844,287.5977478027344,285.6702880859375,288.9447326660156,287.7548522949219,287.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002351171337,6.139028396745516e-09,0.001002345001325,-0.015135558322072,0.0,0.0,0.0,-0.0078561948612332,60.0,0.2346810400485992,-0.0,-6.850140010783434e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547668457031,0.0,0.0,9.411133214598522e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549499511719,0.0,0.0,9.91038978099823e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550109863281,0.0,0.0,7.319778524106368e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544921875,0.0,0.0,9.910381049849092e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534240722656,0.0,0.0,0.0004701045691035,287.7601623535156,294.1499938964844,287.5774230957031,285.666748046875,288.920654296875,287.71893310546875,287.27313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002789940685,6.190326473642926e-09,0.0010027836542576,-0.0152699379250407,0.0,0.0,0.0,-0.0078816255554556,60.0,0.2185375392436981,-0.0,-6.856137702015985e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547668457031,0.0,0.0,9.411133214598522e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549499511719,0.0,0.0,9.91038978099823e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550109863281,0.0,0.0,7.319778524106368e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544921875,0.0,0.0,9.910381049849092e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534240722656,0.0,0.0,0.0004701045691035,287.7601623535156,294.1499938964844,287.5774230957031,285.666748046875,288.920654296875,287.71893310546875,287.27313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002789940685,6.190326473642926e-09,0.0010027836542576,-0.0152699379250407,0.0,0.0,0.0,-0.0078816255554556,60.0,0.2185375392436981,-0.0,-6.856137702015985e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8521423339844,0.0,0.0,9.412546205567196e-05,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.852294921875,0.0,0.0,9.91187771433033e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,7.32087719370611e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518371582031,0.0,0.0,9.911868983181192e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,0.0004701751749962,287.7572631835937,294.1499938964844,287.5692443847656,285.6659851074219,288.90869140625,287.7029724121094,287.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029401164501,6.207899527765903e-09,0.0010029339464381,-0.0153159713372588,0.0,0.0,0.0,-0.0078903371468186,60.0,0.212210401892662,-0.0,-6.858192591607803e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,9.413939551450312e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84967041015625,0.0,0.0,9.91334454738535e-05,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497314453125,0.0,0.0,7.321960583794862e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,9.913335816236211e-05,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,0.0004702447622548,287.7543640136719,294.1499938964844,287.5624389648437,285.6659545898437,288.896728515625,287.68719482421875,287.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030886624008,6.225225224198993e-09,0.0010030823759734,-0.0153613556176424,0.0,0.0,0.0,-0.0078989276662468,60.0,0.2059231251478195,-0.0,-6.860219059490191e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,9.415238309884444e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,9.914711699821056e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,7.322970486711711e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,9.91470369626768e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,0.0004703096346929,287.74859619140625,294.1499938964844,287.5531616210937,285.6680603027344,288.8730773925781,287.6597900390625,287.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241342553892082e-09,0.0010032200952991,-0.0154035771265625,0.0,0.0,0.0,-0.0079069165512919,60.0,0.1970151364803314,-0.0,-6.8621048399109e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,9.415238309884444e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,9.914711699821056e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,7.322970486711711e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,9.91470369626768e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,0.0004703096346929,287.74859619140625,294.1499938964844,287.5531616210937,285.6680603027344,288.8730773925781,287.6597900390625,287.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241342553892082e-09,0.0010032200952991,-0.0154035771265625,0.0,0.0,0.0,-0.0079069165512919,60.0,0.1970151364803314,-0.0,-6.8621048399109e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,9.414859960088506e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392333984375,0.0,0.0,9.91431370493956e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,7.322676538024098e-05,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,9.914305701386184e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,0.0004702907754108,287.7428894042969,294.1499938964844,287.54998779296875,285.6732788085937,288.8497619628906,287.6371765136719,287.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.236571703510663e-09,0.0010031793499365,-0.0153910787776112,0.0,0.0,0.0,-0.0079045519232749,60.0,0.1920503824949264,-0.0,-6.861546353320591e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,9.414859960088506e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392333984375,0.0,0.0,9.91431370493956e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,7.322676538024098e-05,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,9.914305701386184e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,0.0004702907754108,287.7428894042969,294.1499938964844,287.54998779296875,285.6732788085937,288.8497619628906,287.6371765136719,287.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.236571703510663e-09,0.0010031793499365,-0.0153910787776112,0.0,0.0,0.0,-0.0079045519232749,60.0,0.1920503824949264,-0.0,-6.861546353320591e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.413155203219505e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340759277344,0.0,0.0,9.91251872619614e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341369628906,0.0,0.0,7.321350858546793e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336486816406,0.0,0.0,9.912509995047004e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,0.0004702056467067,287.7372436523437,294.1499938964844,287.54998779296875,285.6794738769531,288.82684326171875,287.61920166015625,287.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030034463852,6.215269632292575e-09,0.0010029971599578,-0.015335276722908,0.0,0.0,0.0,-0.0078939916566014,60.0,0.1900777518749237,-0.0,-6.85905447994628e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.413155203219505e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340759277344,0.0,0.0,9.91251872619614e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341369628906,0.0,0.0,7.321350858546793e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336486816406,0.0,0.0,9.912509995047004e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,0.0004702056467067,287.7372436523437,294.1499938964844,287.54998779296875,285.6794738769531,288.82684326171875,287.61920166015625,287.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030034463852,6.215269632292575e-09,0.0010029971599578,-0.015335276722908,0.0,0.0,0.0,-0.0078939916566014,60.0,0.1900777518749237,-0.0,-6.85905447994628e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82879638671875,0.0,0.0,9.410776692675428e-05,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,9.910013613989575e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,7.319500582525507e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,9.9100056104362e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275451660156,0.0,0.0,0.0004700868448708,287.731689453125,294.1499938964844,287.54998779296875,285.6844787597656,288.8043518066406,287.6050720214844,287.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.185573830919111e-09,0.0010027432581409,-0.0152574870735406,0.0,0.0,0.0,-0.0078792702406644,60.0,0.1892153769731521,-0.0,-6.855582057596622e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82879638671875,0.0,0.0,9.410776692675428e-05,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,9.910013613989575e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,7.319500582525507e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,9.9100056104362e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275451660156,0.0,0.0,0.0004700868448708,287.731689453125,294.1499938964844,287.54998779296875,285.6844787597656,288.8043518066406,287.6050720214844,287.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.185573830919111e-09,0.0010027432581409,-0.0152574870735406,0.0,0.0,0.0,-0.0078792702406644,60.0,0.1892153769731521,-0.0,-6.855582057596622e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82623291015625,0.0,0.0,9.409288759343326e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,9.908446372719482e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,7.31834297766909e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,9.908438369166106e-05,298.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82501220703125,0.0,0.0,0.0004700125136878,287.7289123535156,294.1499938964844,287.54998779296875,285.68658447265625,288.7933044433594,287.59942626953125,287.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002590637654,6.167001131984762e-09,0.001002584467642,-0.0152088357135653,0.0,0.0,0.0,-0.0078700631856918,60.0,0.188949704170227,-0.0,-6.853409928453402e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,9.407721518073232e-05,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,9.906796185532583e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,7.317124254768714e-05,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,9.906788181979208e-05,298.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,0.0004699342243839,287.7261657714844,294.1499938964844,287.54998779296875,285.6884155273437,288.7823181152344,287.59423828125,287.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024231160059,6.147445219539804e-09,0.0010024170624092,-0.0151576064527034,0.0,0.0,0.0,-0.0078603671863675,60.0,0.1887058764696121,-0.0,-6.851124112472462e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.404847514815629e-05,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,9.903769387165084e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,7.314888352993876e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,9.903761383611708e-05,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,0.0004697906551882,287.7215881347656,294.1499938964844,287.54998779296875,285.6909484863281,288.7640686035156,287.5865173339844,287.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021167108789,6.1115832394875724e-09,0.0010021106572821,-0.0150636630132794,0.0,0.0,0.0,-0.0078425901010632,60.0,0.1883362829685211,-0.0,-6.846931910331477e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,9.404229058418424e-05,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188171386719,0.0,0.0,9.903118188958616e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,7.31440813979134e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81842041015625,0.0,0.0,9.90311018540524e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,0.0004697598051279,287.7207336425781,294.1499938964844,287.54998779296875,285.6913452148437,288.7606201171875,287.5853271484375,287.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020508198067,6.103872518536946e-09,0.0010020446497946,-0.0150434644892811,0.0,0.0,0.0,-0.007838767953217,60.0,0.1882728934288025,-0.0,-6.846030942142535e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,9.40028257900849e-05,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,9.898962161969392e-05,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,7.311338413273916e-05,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,9.89895488601178e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,0.0004695626848842,287.71533203125,294.1499938964844,287.54998779296875,285.6933288574219,288.73931884765625,287.5782470703125,287.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054642565089807e-09,0.0010016236919909,-0.0149145014584064,0.0,0.0,0.0,-0.0078143626451492,60.0,0.1878843903541565,-0.0,-6.840279809239291e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,9.40028257900849e-05,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,9.898962161969392e-05,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,7.311338413273916e-05,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,9.89895488601178e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,0.0004695626848842,287.71533203125,294.1499938964844,287.54998779296875,285.6933288574219,288.73931884765625,287.5782470703125,287.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054642565089807e-09,0.0010016236919909,-0.0149145014584064,0.0,0.0,0.0,-0.0078143626451492,60.0,0.1878843903541565,-0.0,-6.840279809239291e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,9.39596357056871e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,9.894413960864767e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,7.307979103643447e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084411621094,0.0,0.0,9.894405957311392e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,0.0004693469381891,287.71002197265625,294.1499938964844,287.54998779296875,285.6944885253906,288.7184143066406,287.5726623535156,287.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000770991221316e-09,0.0010011630365625,-0.0147733790799975,0.0,0.0,0.0,-0.0077876560389995,60.0,0.1875147819519043,-0.0,-6.833988663856871e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,9.39596357056871e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,9.894413960864767e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,7.307979103643447e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084411621094,0.0,0.0,9.894405957311392e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,0.0004693469381891,287.71002197265625,294.1499938964844,287.54998779296875,285.6944885253906,288.7184143066406,287.5726623535156,287.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000770991221316e-09,0.0010011630365625,-0.0147733790799975,0.0,0.0,0.0,-0.0077876560389995,60.0,0.1875147819519043,-0.0,-6.833988663856871e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80377197265625,0.0,0.0,9.391373168909922e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,9.889579814625904e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,7.304408063646406e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,9.889571811072528e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,0.0004691176291089,287.7047424316406,294.1499938964844,287.54998779296875,285.6948547363281,288.6979064941406,287.5682373046875,287.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.9435167898413965e-09,0.0010006735101342,-0.0146233942359685,0.0,0.0,0.0,-0.0077592725865542,60.0,0.1871557533740997,-0.0,-6.827305298884312e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80377197265625,0.0,0.0,9.391373168909922e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,9.889579814625904e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,7.304408063646406e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,9.889571811072528e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,0.0004691176291089,287.7047424316406,294.1499938964844,287.54998779296875,285.6948547363281,288.6979064941406,287.5682373046875,287.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.9435167898413965e-09,0.0010006735101342,-0.0146233942359685,0.0,0.0,0.0,-0.0077592725865542,60.0,0.1871557533740997,-0.0,-6.827305298884312e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,9.38898156164214e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014831542969,0.0,0.0,9.887060878099874e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,7.30254832888022e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,9.88705360214226e-05,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,0.0004689981578849,287.7021484375,294.1499938964844,287.54998779296875,285.6947937011719,288.68780517578125,287.56646728515625,287.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004243813455,5.9136908703294475e-09,0.001000418444164,-0.0145452609285712,0.0,0.0,0.0,-0.0077444864436984,60.0,0.1869806200265884,-0.0,-6.823825060564559e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,9.386567398905754e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7990417480469,0.0,0.0,9.884518658509478e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,7.30067040422e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79864501953125,0.0,0.0,9.884511382551864e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,0.0004688776098191,287.6995544433594,294.1499938964844,287.54998779296875,285.6945495605469,288.6778259277344,287.5648803710937,287.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001668706536,5.8835873950613404e-09,0.0010001609334722,-0.014466400258243,0.0,0.0,0.0,-0.0077295624651014,60.0,0.1868074983358383,-0.0,-6.820313558364435e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,9.381685231346636e-05,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,9.879378194455056e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,7.296873081941158e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,9.879370190901682e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,0.0004686337488237,287.6944274902344,294.1499938964844,287.54998779296875,285.6936340332031,288.65802001953125,287.56201171875,287.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822705428926156e-09,0.0009996404405683,-0.0143069103360176,0.0,0.0,0.0,-0.0076993810944259,60.0,0.1864656656980514,-0.0,-6.813214525891453e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,9.381685231346636e-05,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,9.879378194455056e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,7.296873081941158e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,9.879370190901682e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,0.0004686337488237,287.6944274902344,294.1499938964844,287.54998779296875,285.6936340332031,288.65802001953125,287.56201171875,287.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822705428926156e-09,0.0009996404405683,-0.0143069103360176,0.0,0.0,0.0,-0.0076993810944259,60.0,0.1864656656980514,-0.0,-6.813214525891453e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,9.37671575229615e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,9.874144598143177e-05,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,7.293008093256503e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,9.87413732218556e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,0.0004683855222538,287.6893310546875,294.1499938964844,287.54998779296875,285.6921691894531,288.6386108398437,287.55975341796875,287.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760734111959209e-09,0.0009991105180233,-0.0141445649787783,0.0,0.0,0.0,-0.0076686590909957,60.0,0.1861330419778823,-0.0,-6.805991858982452e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,9.37671575229615e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,9.874144598143177e-05,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,7.293008093256503e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,9.87413732218556e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,0.0004683855222538,287.6893310546875,294.1499938964844,287.54998779296875,285.6921691894531,288.6386108398437,287.55975341796875,287.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760734111959209e-09,0.0009991105180233,-0.0141445649787783,0.0,0.0,0.0,-0.0076686590909957,60.0,0.1861330419778823,-0.0,-6.805991858982452e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,9.371697524329647e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,9.868859342532232e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,7.289104541996494e-05,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,9.868852066574618e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,0.0004681348218582,287.684326171875,294.1499938964844,287.54998779296875,285.69024658203125,288.6195373535156,287.55792236328125,287.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.698149063704251e-09,0.0009985753567889,-0.0139806112274527,0.0,0.0,0.0,-0.007637633010745,60.0,0.1858091950416565,-0.0,-6.798701690513553e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,9.371697524329647e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,9.868859342532232e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,7.289104541996494e-05,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,9.868852066574618e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,0.0004681348218582,287.684326171875,294.1499938964844,287.54998779296875,285.69024658203125,288.6195373535156,287.55792236328125,287.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.698149063704251e-09,0.0009985753567889,-0.0139806112274527,0.0,0.0,0.0,-0.007637633010745,60.0,0.1858091950416565,-0.0,-6.798701690513553e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,9.36656360863708e-05,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,9.863453306024894e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,7.28511149645783e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,9.86344603006728e-05,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,0.0004678784171119,287.6793518066406,294.1499938964844,287.54998779296875,285.6879577636719,288.600830078125,287.5564880371094,287.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.634134048193573e-09,0.0009980279719457,-0.0138129098340868,0.0,0.0,0.0,-0.007605898194015,60.0,0.185492917895317,-0.0,-6.791249518300901e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,9.36656360863708e-05,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,9.863453306024894e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,7.28511149645783e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,9.86344603006728e-05,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,0.0004678784171119,287.6793518066406,294.1499938964844,287.54998779296875,285.6879577636719,288.600830078125,287.5564880371094,287.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.634134048193573e-09,0.0009980279719457,-0.0138129098340868,0.0,0.0,0.0,-0.007605898194015,60.0,0.185492917895317,-0.0,-6.791249518300901e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,9.363904246129096e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,9.860652789939196e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,7.283042941708118e-05,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,9.860646241577342e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,0.0004677455872297,287.6769104003906,294.1499938964844,287.54998779296875,285.68670654296875,288.5916442871094,287.5558776855469,287.2797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977499721571,5.6009747950724895e-09,0.0009977443842217,-0.0137260416522622,0.0,0.0,0.0,-0.0075894594192504,60.0,0.1853377074003219,-0.0,-6.787390560702988e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77508544921875,0.0,0.0,9.361211414216086e-05,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77520751953125,0.0,0.0,9.857817349256948e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,7.280948921106756e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.0,9.857810073299332e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,0.0004676110693253,287.6744689941406,294.1499938964844,287.54998779296875,285.68536376953125,288.58251953125,287.55535888671875,287.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974626591429,5.5673994303617755e-09,0.0009974571876227,-0.0136380828917026,0.0,0.0,0.0,-0.0075728143565356,60.0,0.1851833611726761,-0.0,-6.783484707284515e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77081298828125,0.0,0.0,9.356144437333568e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.0,9.852481161942706e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,7.277007534867153e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77056884765625,0.0,0.0,9.852473885985091e-05,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76971435546875,0.0,0.0,0.0004673579533118,287.6700134277344,294.1499938964844,287.54998779296875,285.68280029296875,288.5658569335937,287.554443359375,287.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969224920496,5.504216638030357e-09,0.0009969170205295,-0.0134725589305162,0.0,0.0,0.0,-0.0075414925813674,60.0,0.1849011480808258,-0.0,-6.77613698485402e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
