time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349680,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704162597656,0.0,0.0,9.355680958833544e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77056884765625,0.0,0.0,9.851992945186794e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,7.27664737496525e-05,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,9.85198639682494e-05,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,0.0004673348157666,287.66961669921875,294.1499938964844,287.54998779296875,285.6825866699219,288.5644226074219,287.55438232421875,287.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968731319531,5.4984390374102085e-09,0.000996867660433,-0.0134574230760335,0.0,0.0,0.0,-0.0075386282987892,60.0,0.1848767846822738,-0.0,-6.775465521968729e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.0,0.0,9.349818719783798e-05,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,9.84582002274692e-05,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,7.272087532328442e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.0,0.0,9.845813474385068e-05,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,0.0004670420312322,287.66485595703125,294.1499938964844,287.54998779296875,285.6796569824219,288.5467224121094,287.5535888671875,287.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.425353943877553e-09,0.0009962426265701,-0.0132659571245312,0.0,0.0,0.0,-0.0075023965910077,60.0,0.1845731139183044,-0.0,-6.76697169410545e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.0,0.0,9.349818719783798e-05,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,9.84582002274692e-05,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,7.272087532328442e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.0,0.0,9.845813474385068e-05,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,0.0004670420312322,287.66485595703125,294.1499938964844,287.54998779296875,285.6796569824219,288.5467224121094,287.5535888671875,287.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.425353943877553e-09,0.0009962426265701,-0.0132659571245312,0.0,0.0,0.0,-0.0075023965910077,60.0,0.1845731139183044,-0.0,-6.76697169410545e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,9.343661076854914e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,9.8393349617254e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7614440917969,0.0,0.0,7.267297769431025e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,9.839328413363546e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601928710937,0.0,0.0,0.0004667344037443,287.6601257324219,294.1499938964844,287.54998779296875,285.6766662597656,288.5293273925781,287.552978515625,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648128688335,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1842709332704544,-0.0,-6.758054382771661e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,9.343661076854914e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,9.8393349617254e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7614440917969,0.0,0.0,7.267297769431025e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,9.839328413363546e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601928710937,0.0,0.0,0.0004667344037443,287.6601257324219,294.1499938964844,287.54998779296875,285.6766662597656,288.5293273925781,287.552978515625,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648128688335,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1842709332704544,-0.0,-6.758054382771661e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,9.337197116110474e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.83252830337733e-05,298.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,7.262270810315385e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,9.832521755015478e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,0.000466411554953,287.65545654296875,294.1499938964844,287.54998779296875,285.6736755371094,288.5122375488281,287.5524597167969,287.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949023369699,5.267993152813233e-09,0.0009948970982804,-0.0128537025302648,0.0,0.0,0.0,-0.0074243862181901,60.0,0.1839697510004043,-0.0,-6.748701508740852e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,9.337197116110474e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.83252830337733e-05,298.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,7.262270810315385e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,9.832521755015478e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,0.000466411554953,287.65545654296875,294.1499938964844,287.54998779296875,285.6736755371094,288.5122375488281,287.5524597167969,287.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949023369699,5.267993152813233e-09,0.0009948970982804,-0.0128537025302648,0.0,0.0,0.0,-0.0074243862181901,60.0,0.1839697510004043,-0.0,-6.748701508740852e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544860839844,0.0,0.0,9.333838534075768e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,9.828991460381076e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546691894531,0.0,0.0,7.259658013936132e-05,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,9.828984912019224e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,0.0004662437713705,287.65313720703125,294.1499938964844,287.54998779296875,285.6722412109375,288.5038452148437,287.55224609375,287.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099454424344,5.226123089840939e-09,0.0009945390047505,-0.0127440094947814,0.0,0.0,0.0,-0.0074036289006471,60.0,0.1838196367025375,-0.0,-6.74384494914193e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,9.330428292742e-05,298.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523803710937,0.0,0.0,9.825400775298476e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,7.257005927385762e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,9.825394226936623e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,0.0004660734557546,287.6508483886719,294.1499938964844,287.54998779296875,285.6708068847656,288.4955139160156,287.55206298828125,287.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941805619746,5.183612650228042e-09,0.0009941754397004,-0.0126326391473412,0.0,0.0,0.0,-0.0073825544677674,60.0,0.1836694478988647,-0.0,-6.738915203641227e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,9.32351904339157e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,9.818124817684291e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,7.251631905091926e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74755859375,0.0,0.0,9.81811826932244e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,0.0004657283425331,287.6462707519531,294.1499938964844,287.54998779296875,285.6681213378906,288.4790344238281,287.5517272949219,287.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993444235064,5.097482880245252e-09,0.0009934392292052,-0.0124069908633828,0.0,0.0,0.0,-0.0073398575186729,60.0,0.1833701133728027,-0.0,-6.728933499289269e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,9.32351904339157e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,9.818124817684291e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,7.251631905091926e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74755859375,0.0,0.0,9.81811826932244e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,0.0004657283425331,287.6462707519531,294.1499938964844,287.54998779296875,285.6681213378906,288.4790344238281,287.5517272949219,287.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993444235064,5.097482880245252e-09,0.0009934392292052,-0.0124069908633828,0.0,0.0,0.0,-0.0073398575186729,60.0,0.1833701133728027,-0.0,-6.728933499289269e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433776855469,0.0,0.0,9.316471550846472e-05,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,9.810703340917826e-05,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,7.246150926221162e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,9.810696792555972e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,0.0004653763025999,287.64178466796875,294.1499938964844,287.54998779296875,285.66571044921875,288.4628295898437,287.5514221191406,287.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992692890577,5.009629600039034e-09,0.0009926878847181,-0.0121768247336149,0.0,0.0,0.0,-0.0072963046841323,60.0,0.1830730438232422,-0.0,-6.71875923785592e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433776855469,0.0,0.0,9.316471550846472e-05,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,9.810703340917826e-05,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,7.246150926221162e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,9.810696792555972e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,0.0004653763025999,287.64178466796875,294.1499938964844,287.54998779296875,285.66571044921875,288.4628295898437,287.5514221191406,287.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992692890577,5.009629600039034e-09,0.0009926878847181,-0.0121768247336149,0.0,0.0,0.0,-0.0072963046841323,60.0,0.1830730438232422,-0.0,-6.71875923785592e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,9.309392044087872e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,9.803247667150572e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,7.240643753902987e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388000488281,0.0,0.0,9.80324111878872e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,0.000465022661956,287.6373291015625,294.1499938964844,287.54998779296875,285.66363525390625,288.4469299316406,287.5512084960937,287.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919380536302,4.921369534116593e-09,0.0009919331641867,-0.011945592239499,0.0,0.0,0.0,-0.0072525502182543,60.0,0.1827795952558517,-0.0,-6.70854518602937e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,9.309392044087872e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,9.803247667150572e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,7.240643753902987e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388000488281,0.0,0.0,9.80324111878872e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,0.000465022661956,287.6373291015625,294.1499938964844,287.54998779296875,285.66363525390625,288.4469299316406,287.5512084960937,287.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919380536302,4.921369534116593e-09,0.0009919331641867,-0.011945592239499,0.0,0.0,0.0,-0.0072525502182543,60.0,0.1827795952558517,-0.0,-6.70854518602937e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,9.30239402805455e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,9.795877849683166e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348327636719,0.0,0.0,7.235200610011816e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,9.795872028917074e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,0.0004646730958484,287.6329345703125,294.1499938964844,287.54998779296875,285.6619567871094,288.43133544921875,287.5509948730469,287.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991192064248,4.8341330938228574e-09,0.0009911871748045,-0.011717040091753,0.0,0.0,0.0,-0.0072093033231794,60.0,0.1824915707111358,-0.0,-6.698457610809784e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,9.30239402805455e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,9.795877849683166e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348327636719,0.0,0.0,7.235200610011816e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,9.795872028917074e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,0.0004646730958484,287.6329345703125,294.1499938964844,287.54998779296875,285.6619567871094,288.43133544921875,287.5509948730469,287.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991192064248,4.8341330938228574e-09,0.0009911871748045,-0.011717040091753,0.0,0.0,0.0,-0.0072093033231794,60.0,0.1824915707111358,-0.0,-6.698457610809784e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325134277344,0.0,0.0,9.29899761104025e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326354980469,0.0,0.0,9.792301716515794e-05,298.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326965332031,0.0,0.0,7.232559437397867e-05,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,9.792295895749704e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,0.0004645034787245,287.6307678222656,294.1499938964844,287.54998779296875,285.66131591796875,288.4237060546875,287.5509338378906,287.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908297797665,4.791800289893899e-09,0.0009908250067383,-0.0116061307489871,0.0,0.0,0.0,-0.0071883159689605,60.0,0.1823513209819793,-0.0,-6.693565524074074e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,9.29568413994275e-05,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,9.788812167244032e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,7.229982293210924e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,9.78880634647794e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,0.0004643379361368,287.6286315917969,294.1499938964844,287.54998779296875,285.6607971191406,288.4161376953125,287.5508728027344,287.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904766920953,4.750493332039696e-09,0.0009904720354825,-0.0114979092031717,0.0,0.0,0.0,-0.0071678394451737,60.0,0.1822140216827392,-0.0,-6.68879351906071e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.0,0.0,9.289186709793285e-05,298.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,9.781970584299415e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,7.224928413052112e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,9.781964035937564e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72515869140625,0.0,0.0,0.0004640133993234,287.62432861328125,294.1499938964844,287.54998779296875,285.6601867675781,288.401123046875,287.5507202148437,287.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897837880998,4.669496345144353e-09,0.000989779131487,-0.0112856989726424,0.0,0.0,0.0,-0.0071276845410466,60.0,0.1819422543048858,-0.0,-6.679440645029899e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.0,0.0,9.289186709793285e-05,298.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,9.781970584299415e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,7.224928413052112e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,9.781964035937564e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72515869140625,0.0,0.0,0.0004640133993234,287.62432861328125,294.1499938964844,287.54998779296875,285.6601867675781,288.401123046875,287.5507202148437,287.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897837880998,4.669496345144353e-09,0.000989779131487,-0.0112856989726424,0.0,0.0,0.0,-0.0071276845410466,60.0,0.1819422543048858,-0.0,-6.679440645029899e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,9.283133840654044e-05,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,9.775596117833628e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,7.220220868475735e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,9.775590297067538e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,0.0004637110396288,287.6200866699219,294.1499938964844,287.54998779296875,285.6602783203125,288.3863525390625,287.5506286621094,287.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891383815556,4.594034930249791e-09,0.0009891338413581,-0.0110879922285676,0.0,0.0,0.0,-0.0070902747102081,60.0,0.1816814988851547,-0.0,-6.670733654345895e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,9.283133840654044e-05,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,9.775596117833628e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,7.220220868475735e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,9.775590297067538e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,0.0004637110396288,287.6200866699219,294.1499938964844,287.54998779296875,285.6602783203125,288.3863525390625,287.5506286621094,287.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891383815556,4.594034930249791e-09,0.0009891338413581,-0.0110879922285676,0.0,0.0,0.0,-0.0070902747102081,60.0,0.1816814988851547,-0.0,-6.670733654345895e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,9.277645585825668e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,9.769816824700683e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,7.215952064143494e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,9.769811003934592e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,0.0004634369397535,287.61590576171875,294.1499938964844,287.54998779296875,285.6610717773437,288.3718566894531,287.550537109375,287.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885532781481,4.5256189906695e-09,0.0009885487379506,-0.0109087424352765,0.0,0.0,0.0,-0.0070563578046858,60.0,0.1814342141151428,-0.0,-6.662843787808016e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,9.277645585825668e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,9.769816824700683e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,7.215952064143494e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,9.769811003934592e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,0.0004634369397535,287.61590576171875,294.1499938964844,287.54998779296875,285.6610717773437,288.3718566894531,287.550537109375,287.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885532781481,4.5256189906695e-09,0.0009885487379506,-0.0109087424352765,0.0,0.0,0.0,-0.0070563578046858,60.0,0.1814342141151428,-0.0,-6.662843787808016e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,9.272818715544418e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,9.764733840711416e-05,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,7.212197670014575e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,9.764728019945323e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,0.0004631958145182,287.6117858886719,294.1499938964844,287.54998779296875,285.6626892089844,288.357666015625,287.5504455566406,287.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988038489595,4.465434688682991e-09,0.0009880340658128,-0.0107510592788457,0.0,0.0,0.0,-0.0070265214890241,60.0,0.181202232837677,-0.0,-6.655907469621526e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,9.272818715544418e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,9.764733840711416e-05,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,7.212197670014575e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,9.764728019945323e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,0.0004631958145182,287.6117858886719,294.1499938964844,287.54998779296875,285.6626892089844,288.357666015625,287.5504455566406,287.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988038489595,4.465434688682991e-09,0.0009880340658128,-0.0107510592788457,0.0,0.0,0.0,-0.0070265214890241,60.0,0.181202232837677,-0.0,-6.655907469621526e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71148681640625,0.0,0.0,9.270499140257016e-05,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,9.762290574144572e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,7.210393960122019e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113037109375,0.0,0.0,9.76228475337848e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,0.0004630799521692,287.6097412109375,294.1499938964844,287.54998779296875,285.6638488769531,288.3505859375,287.5504150390625,287.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877911070361,4.436511602534665e-09,0.0009877866832539,-0.0106752794235944,0.0,0.0,0.0,-0.0070121833123266,60.0,0.1810885220766067,-0.0,-6.65257502419081e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,9.2686757852789e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.760370448930188e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,7.208975148387253e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,9.76036535575986e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085266113281,0.0,0.0,0.0004629888571798,287.6076965332031,294.1499938964844,287.54998779296875,285.66522216796875,288.3436584472656,287.5503845214844,287.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875970426946,4.413773790901132e-09,0.0009875926189124,-0.010615705512464,0.0,0.0,0.0,-0.0070009124465286,60.0,0.1809850186109542,-0.0,-6.649955963666798e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,9.265483095077798e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,9.757008956512436e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,7.206492591649294e-05,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,9.757003135746344e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,0.0004628294263966,287.6036682128906,294.1499938964844,287.54998779296875,285.6687316894531,288.3299560546875,287.5503234863281,287.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872561786323,4.373957640524395e-09,0.0009872517548501,-0.0105113862082362,0.0,0.0,0.0,-0.0069811721332371,60.0,0.180787906050682,-0.0,-6.645371541935674e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,9.265483095077798e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,9.757008956512436e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,7.206492591649294e-05,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,9.757003135746344e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,0.0004628294263966,287.6036682128906,294.1499938964844,287.54998779296875,285.6687316894531,288.3299560546875,287.5503234863281,287.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872561786323,4.373957640524395e-09,0.0009872517548501,-0.0105113862082362,0.0,0.0,0.0,-0.0069811721332371,60.0,0.180787906050682,-0.0,-6.645371541935674e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,9.263208630727604e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,9.754613711265848e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,7.204723078757524e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,9.754607890499756e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,0.0004627158050425,287.5997009277344,294.1499938964844,287.54998779296875,285.6732788085937,288.3164367675781,287.55029296875,287.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870134526863,4.345574566855248e-09,0.0009870090289041,-0.0104370219632983,0.0,0.0,0.0,-0.0069671017117798,60.0,0.1806106269359588,-0.0,-6.642103755893913e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,9.263208630727604e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,9.754613711265848e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,7.204723078757524e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,9.754607890499756e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,0.0004627158050425,287.5997009277344,294.1499938964844,287.54998779296875,285.6732788085937,288.3164367675781,287.55029296875,287.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870134526863,4.345574566855248e-09,0.0009870090289041,-0.0104370219632983,0.0,0.0,0.0,-0.0069671017117798,60.0,0.1806106269359588,-0.0,-6.642103755893913e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,9.261930244974792e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,9.753267659107225e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,7.203729182947427e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,9.753261838341132e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,0.0004626519512385,287.59576416015625,294.1499938964844,287.54998779296875,285.6789245605469,288.3031921386719,287.5502319335937,287.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868767810985,4.3296091156719285e-09,0.0009868724737316,-0.0103951906785368,0.0,0.0,0.0,-0.0069591864012181,60.0,0.1804542243480682,-0.0,-6.640266292379239e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,9.261930244974792e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,9.753267659107225e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,7.203729182947427e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,9.753261838341132e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,0.0004626519512385,287.59576416015625,294.1499938964844,287.54998779296875,285.6789245605469,288.3031921386719,287.5502319335937,287.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868767810985,4.3296091156719285e-09,0.0009868724737316,-0.0103951906785368,0.0,0.0,0.0,-0.0069591864012181,60.0,0.1804542243480682,-0.0,-6.640266292379239e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,9.26165230339393e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,9.752974438015372e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934814453125,0.0,0.0,7.203512359410524e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.75296861724928e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,0.0004626380687113,287.59185791015625,294.1499938964844,287.54998779296875,285.6856384277344,288.2901611328125,287.5502014160156,287.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868467459455,4.3260994786464835e-09,0.0009868424385786,-0.0103859966620802,0.0,0.0,0.0,-0.0069574466906487,60.0,0.1803194731473922,-0.0,-6.639862704105326e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,9.26165230339393e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,9.752974438015372e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934814453125,0.0,0.0,7.203512359410524e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.75296861724928e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,0.0004626380687113,287.59185791015625,294.1499938964844,287.54998779296875,285.6856384277344,288.2901611328125,287.5502014160156,287.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868467459455,4.3260994786464835e-09,0.0009868424385786,-0.0103859966620802,0.0,0.0,0.0,-0.0069574466906487,60.0,0.1803194731473922,-0.0,-6.639862704105326e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913452148437,0.0,0.0,9.261745435651392e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69146728515625,0.0,0.0,9.753072663443164e-05,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914978027344,0.0,0.0,7.203585118986666e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,9.753066842677072e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,0.0004626427253242,287.5899353027344,294.1499938964844,287.54998779296875,285.6893615722656,288.28369140625,287.5502014160156,287.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868566412478,4.327243008361847e-09,0.0009868523338809,-0.0103889917954802,0.0,0.0,0.0,-0.0069580138660967,60.0,0.1802573055028915,-0.0,-6.639994154511443e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,9.262276580557228e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,9.753631456987932e-05,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,7.20399766578339e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,9.75362563622184e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,0.0004626692389138,287.5880126953125,294.1499938964844,287.54998779296875,285.6933288574219,288.2773132324219,287.5501708984375,287.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869132190942,4.333836844949701e-09,0.0009869089117273,-0.0104062687605619,0.0,0.0,0.0,-0.0069612832739949,60.0,0.1802048236131668,-0.0,-6.640753014153233e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
