time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,9.263768879463896e-05,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855773925781,0.0,0.0,9.755202336236836e-05,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,7.205158181022853e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,9.755197243066505e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,0.0004627438029274,287.5841979980469,294.1499938964844,287.54998779296875,285.701904296875,288.26470947265625,287.5501403808594,287.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870715439319,4.3523882276019785e-09,0.000987067236565,-0.0104548744857311,0.0,0.0,0.0,-0.0069704786874353,60.0,0.1801101714372635,-0.0,-6.642888195074192e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,9.263768879463896e-05,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855773925781,0.0,0.0,9.755202336236836e-05,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,7.205158181022853e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,9.755197243066505e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,0.0004627438029274,287.5841979980469,294.1499938964844,287.54998779296875,285.701904296875,288.26470947265625,287.5501403808594,287.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870715439319,4.3523882276019785e-09,0.000987067236565,-0.0104548744857311,0.0,0.0,0.0,-0.0069704786874353,60.0,0.1801101714372635,-0.0,-6.642888195074192e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,9.266028791898862e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,9.757582301972434e-05,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,7.20691605238244e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,9.757577208802104e-05,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,0.0004628566966857,287.5804443359375,294.1499938964844,287.54998779296875,285.7112731933594,288.2523498535156,287.5501403808594,287.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873120579868,4.380506180012844e-09,0.0009873076342046,-0.0105285448953509,0.0,0.0,0.0,-0.0069844182580709,60.0,0.1800332963466644,-0.0,-6.646125427778315e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,9.266028791898862e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,9.757582301972434e-05,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,7.20691605238244e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,9.757577208802104e-05,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,0.0004628566966857,287.5804443359375,294.1499938964844,287.54998779296875,285.7112731933594,288.2523498535156,287.5501403808594,287.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873120579868,4.380506180012844e-09,0.0009873076342046,-0.0105285448953509,0.0,0.0,0.0,-0.0069844182580709,60.0,0.1800332963466644,-0.0,-6.646125427778315e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,9.26892171264626e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,9.760628745425493e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778869628906,0.0,0.0,7.209165778476745e-05,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67755126953125,0.0,0.0,9.760623652255164e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,0.0004630011972039,287.57672119140625,294.1499938964844,287.54998779296875,285.7214050292969,288.2401123046875,287.55010986328125,287.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987619976513,4.4165093804338085e-09,0.0009876156691461,-0.0106228739023208,0.0,0.0,0.0,-0.0070022670552134,60.0,0.1799697428941726,-0.0,-6.650271444641477e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,9.26892171264626e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,9.760628745425493e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778869628906,0.0,0.0,7.209165778476745e-05,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67755126953125,0.0,0.0,9.760623652255164e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,0.0004630011972039,287.57672119140625,294.1499938964844,287.54998779296875,285.7214050292969,288.2401123046875,287.55010986328125,287.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987619976513,4.4165093804338085e-09,0.0009876156691461,-0.0106228739023208,0.0,0.0,0.0,-0.0070022670552134,60.0,0.1799697428941726,-0.0,-6.650271444641477e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,9.272457828046754e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,9.764352580532432e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,7.211916090454906e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,9.76434675976634e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.673095703125,0.0,0.0,0.0004631778574548,287.5730285644531,294.1499938964844,287.54998779296875,285.732177734375,288.2281188964844,287.5500793457031,287.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879964636638,4.460528391092566e-09,0.0009879920398816,-0.0107382042333483,0.0,0.0,0.0,-0.0070240888744592,60.0,0.1799232065677642,-0.0,-6.655342588146598e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,9.272457828046754e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,9.764352580532432e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,7.211916090454906e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,9.76434675976634e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.673095703125,0.0,0.0,0.0004631778574548,287.5730285644531,294.1499938964844,287.54998779296875,285.732177734375,288.2281188964844,287.5500793457031,287.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879964636638,4.460528391092566e-09,0.0009879920398816,-0.0107382042333483,0.0,0.0,0.0,-0.0070240888744592,60.0,0.1799232065677642,-0.0,-6.655342588146598e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,9.27448272705078e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.672119140625,0.0,0.0,9.766484436113387e-05,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,7.213491335278377e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,9.766479342943056e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67120361328125,0.0,0.0,0.0004632790223695,287.5712280273437,294.1499938964844,287.54998779296875,285.73779296875,288.22222900390625,287.5500793457031,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882120648398,4.485740223714174e-09,0.0009882076410576,-0.0108042601495981,0.0,0.0,0.0,-0.0070365876890718,60.0,0.1799065023660659,-0.0,-6.658247286850384e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,9.276551281800494e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,9.768662857823074e-05,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,7.215100049506873e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,9.768657764652744e-05,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,0.0004633823409676,287.56939697265625,294.1499938964844,287.54998779296875,285.7435302734375,288.21636962890625,287.5500793457031,287.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884324390441,4.511495621528638e-09,0.0009884278988465,-0.0108717391267418,0.0,0.0,0.0,-0.0070493561215698,60.0,0.1798912286758422,-0.0,-6.66121593440039e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,9.280996164306998e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,9.773343481356278e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,7.218556856969371e-05,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,9.773338388185948e-05,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,0.0004636043740902,287.5658264160156,294.1499938964844,287.54998779296875,285.75537109375,288.20477294921875,287.5500793457031,287.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.566831357522005e-09,0.0009889010107144,-0.0110167190432548,0.0,0.0,0.0,-0.0070767877623438,60.0,0.1798673868179321,-0.0,-6.667595897624778e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,9.280996164306998e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,9.773343481356278e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,7.218556856969371e-05,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,9.773338388185948e-05,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,0.0004636043740902,287.5658264160156,294.1499938964844,287.54998779296875,285.75537109375,288.20477294921875,287.5500793457031,287.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.566831357522005e-09,0.0009889010107144,-0.0110167190432548,0.0,0.0,0.0,-0.0070767877623438,60.0,0.1798673868179321,-0.0,-6.667595897624778e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,9.285812848247588e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627502441406,0.0,0.0,9.778415551409124e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,7.222303247544914e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.778410458238795e-05,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.661865234375,0.0,0.0,0.0004638450045604,287.562255859375,294.1499938964844,287.54998779296875,285.7676086425781,288.19342041015625,287.550048828125,287.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894184768199,4.626809158025935e-09,0.0009894139366224,-0.0111738601699471,0.0,0.0,0.0,-0.0071065216325223,60.0,0.1798533499240875,-0.0,-6.674514452242877e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,9.285812848247588e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627502441406,0.0,0.0,9.778415551409124e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,7.222303247544914e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.778410458238795e-05,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.661865234375,0.0,0.0,0.0004638450045604,287.562255859375,294.1499938964844,287.54998779296875,285.7676086425781,288.19342041015625,287.550048828125,287.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894184768199,4.626809158025935e-09,0.0009894139366224,-0.0111738601699471,0.0,0.0,0.0,-0.0071065216325223,60.0,0.1798533499240875,-0.0,-6.674514452242877e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,9.290859452448784e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,9.783729910850524e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,7.226228626677766e-05,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,9.783724817680196e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581726074219,0.0,0.0,0.000464097072836,287.5587463378906,294.1499938964844,287.54998779296875,285.7802124023437,288.1822204589844,287.550048828125,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896460048628805e-09,0.0009899511933326,-0.0113384909927845,0.0,0.0,0.0,-0.007137672509998,60.0,0.1798460036516189,-0.0,-6.681766961946779e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,9.290859452448784e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,9.783729910850524e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,7.226228626677766e-05,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,9.783724817680196e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581726074219,0.0,0.0,0.000464097072836,287.5587463378906,294.1499938964844,287.54998779296875,285.7802124023437,288.1822204589844,287.550048828125,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896460048628805e-09,0.0009899511933326,-0.0113384909927845,0.0,0.0,0.0,-0.007137672509998,60.0,0.1798460036516189,-0.0,-6.681766961946779e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,9.296061034547164e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,9.789207251742482e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,7.230274059111252e-05,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551208496094,0.0,0.0,9.789202158572152e-05,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,0.0004643569118343,287.5552978515625,294.1499938964844,287.54998779296875,285.79302978515625,288.1712341308594,287.550048828125,287.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905097540467,4.7544155279410916e-09,0.0009905050974339,-0.01150818541646,0.0,0.0,0.0,-0.0071697817184031,60.0,0.1798438131809234,-0.0,-6.689246845326124e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,9.296061034547164e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,9.789207251742482e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,7.230274059111252e-05,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551208496094,0.0,0.0,9.789202158572152e-05,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,0.0004643569118343,287.5552978515625,294.1499938964844,287.54998779296875,285.79302978515625,288.1712341308594,287.550048828125,287.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905097540467,4.7544155279410916e-09,0.0009905050974339,-0.01150818541646,0.0,0.0,0.0,-0.0071697817184031,60.0,0.1798438131809234,-0.0,-6.689246845326124e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,9.298694203607738e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,9.791980119189247e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,7.232322241179645e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,9.791975026018918e-05,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,0.0004644884611479,287.5535888671875,294.1499938964844,287.54998779296875,285.7995300292969,288.1658630371094,287.550048828125,287.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990790198557,4.787205298839581e-09,0.0009907854255288,-0.0115940924733877,0.0,0.0,0.0,-0.0071860370226204,60.0,0.1798443496227264,-0.0,-6.693034748650464e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,9.301327372668312e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,9.794752986636011e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,7.234370423248038e-05,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,9.794748621061444e-05,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,0.0004646200104616,287.5518798828125,294.1499938964844,287.54998779296875,285.8060607910156,288.1604919433594,287.550048828125,287.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910706430673,4.819996846094909e-09,0.0009910658700391,-0.0116800051182508,0.0,0.0,0.0,-0.0072022932581603,60.0,0.179845318198204,-0.0,-6.69682407306027e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,9.306581341661511e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64813232421875,0.0,0.0,9.800285624805838e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,7.238456601044163e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,9.800280531635508e-05,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,0.0004648824397008,287.5484924316406,294.1499938964844,287.54998779296875,285.8191833496094,288.14990234375,287.5500183105469,287.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991630135104,4.885416515776342e-09,0.0009916252456605,-0.011851399205625,0.0,0.0,0.0,-0.0072347242385149,60.0,0.1798478811979293,-0.0,-6.704387089939702e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,9.306581341661511e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64813232421875,0.0,0.0,9.800285624805838e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,7.238456601044163e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,9.800280531635508e-05,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,0.0004648824397008,287.5484924316406,294.1499938964844,287.54998779296875,285.8191833496094,288.14990234375,287.5500183105469,287.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991630135104,4.885416515776342e-09,0.0009916252456605,-0.011851399205625,0.0,0.0,0.0,-0.0072347242385149,60.0,0.1798478811979293,-0.0,-6.704387089939702e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,9.31174581637606e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,9.80572367552668e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,7.242472929647192e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,9.80571930995211e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64373779296875,0.0,0.0,0.000465140416054,287.5451354980469,294.1499938964844,287.54998779296875,285.8323059082031,288.1394958496094,287.5500183105469,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921801974996,4.949728626968408e-09,0.0009921751916408,-0.0120198912918567,0.0,0.0,0.0,-0.0072666066698729,60.0,0.1798505336046219,-0.0,-6.711826472383109e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,9.31174581637606e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,9.80572367552668e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,7.242472929647192e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,9.80571930995211e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64373779296875,0.0,0.0,0.000465140416054,287.5451354980469,294.1499938964844,287.54998779296875,285.8323059082031,288.1394958496094,287.5500183105469,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921801974996,4.949728626968408e-09,0.0009921751916408,-0.0120198912918567,0.0,0.0,0.0,-0.0072666066698729,60.0,0.1798505336046219,-0.0,-6.711826472383109e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,9.316756040789188e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,9.810999472392724e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,7.246369932545349e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,9.810995106818154e-05,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,0.0004653907089959,287.5418395996094,294.1499938964844,287.54998779296875,285.8453674316406,288.1292724609375,287.5500183105469,287.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927137289196,5.012116499614194e-09,0.0009927086066454,-0.012183342128992,0.0,0.0,0.0,-0.0072975349612534,60.0,0.1798517405986786,-0.0,-6.719047007663903e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,9.316756040789188e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,9.810999472392724e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,7.246369932545349e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,9.810995106818154e-05,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,0.0004653907089959,287.5418395996094,294.1499938964844,287.54998779296875,285.8453674316406,288.1292724609375,287.5500183105469,287.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927137289196,5.012116499614194e-09,0.0009927086066454,-0.012183342128992,0.0,0.0,0.0,-0.0072975349612534,60.0,0.1798517405986786,-0.0,-6.719047007663903e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,9.321569086750968e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,9.816068632062525e-05,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,7.250113412737846e-05,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,9.816063538892196e-05,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,0.0004656311357393,287.53857421875,294.1499938964844,287.54998779296875,285.8583068847656,288.11920166015625,287.5500183105469,287.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932261891663,5.072050779375559e-09,0.0009932211833074,-0.0123403621837496,0.0,0.0,0.0,-0.0073272469453513,60.0,0.1798504590988159,-0.0,-6.725986878564072e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,9.321569086750968e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,9.816068632062525e-05,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,7.250113412737846e-05,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,9.816063538892196e-05,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,0.0004656311357393,287.53857421875,294.1499938964844,287.54998779296875,285.8583068847656,288.11920166015625,287.5500183105469,287.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932261891663,5.072050779375559e-09,0.0009932211833074,-0.0123403621837496,0.0,0.0,0.0,-0.0073272469453513,60.0,0.1798504590988159,-0.0,-6.725986878564072e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,9.3238522822503e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.81847188086249e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,7.251889473991469e-05,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355285644531,0.0,0.0,9.81846751528792e-05,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,0.0004657451936509,287.5369567871094,294.1499938964844,287.54998779296875,285.8646850585937,288.1142578125,287.5500183105469,287.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934691479429,5.1004755974304325e-09,0.0009934640256687,-0.0124148316681385,0.0,0.0,0.0,-0.0073413378559052,60.0,0.1798480451107025,-0.0,-6.72928024414432e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,9.326126019004732e-05,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,9.82086712610908e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,7.253658259287477e-05,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,9.82086276053451e-05,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,0.0004658587859012,287.53533935546875,294.1499938964844,287.54998779296875,285.8710021972656,288.1093139648437,287.5500183105469,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937114082276,5.128792057718101e-09,0.0009937062859535,-0.012489017099142,0.0,0.0,0.0,-0.0073553756810724,60.0,0.1798453330993652,-0.0,-6.732560819955324e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,9.330385364592075e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,9.82535202638246e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,7.256970275193453e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303405761719,0.0,0.0,9.825346933212133e-05,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297912597656,0.0,0.0,0.0004660715349018,287.5321655273437,294.1499938964844,287.54998779296875,285.8834228515625,288.0995788574219,287.5500183105469,287.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941649623215,5.181820750266297e-09,0.0009941598400473,-0.0126279443502426,0.0,0.0,0.0,-0.0073816650547087,60.0,0.1798359453678131,-0.0,-6.738707725162385e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,9.330385364592075e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,9.82535202638246e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,7.256970275193453e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303405761719,0.0,0.0,9.825346933212133e-05,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297912597656,0.0,0.0,0.0004660715349018,287.5321655273437,294.1499938964844,287.54998779296875,285.8834228515625,288.0995788574219,287.5500183105469,287.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941649623215,5.181820750266297e-09,0.0009941598400473,-0.0126279443502426,0.0,0.0,0.0,-0.0073816650547087,60.0,0.1798359453678131,-0.0,-6.738707725162385e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,9.334307833341882e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,9.829482587520032e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271667480469,0.0,0.0,7.260021811816841e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,9.829478221945465e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,0.0004662674909923,287.5290222167969,294.1499938964844,287.54998779296875,285.8954467773437,288.09002685546875,287.5500183105469,287.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945827769115,5.230664346100866e-09,0.000994577538222,-0.0127559080719947,0.0,0.0,0.0,-0.0074058789759874,60.0,0.1798209846019745,-0.0,-6.74437146130913e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,9.334307833341882e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,9.829482587520032e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271667480469,0.0,0.0,7.260021811816841e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,9.829478221945465e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,0.0004662674909923,287.5290222167969,294.1499938964844,287.54998779296875,285.8954467773437,288.09002685546875,287.5500183105469,287.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945827769115,5.230664346100866e-09,0.000994577538222,-0.0127559080719947,0.0,0.0,0.0,-0.0074058789759874,60.0,0.1798209846019745,-0.0,-6.74437146130913e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,9.337902156403288e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,9.83326681307517e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,7.262816507136449e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235046386719,0.0,0.0,9.8332624475006e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,0.0004664470325224,287.52587890625,294.1499938964844,287.54998779296875,285.9070129394531,288.08062744140625,287.5500183105469,287.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949655504897,5.2754067780824715e-09,0.0009949603118002,-0.0128731252625584,0.0,0.0,0.0,-0.007428060285747,60.0,0.179800197482109,-0.0,-6.749561975993856e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,9.337902156403288e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,9.83326681307517e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,7.262816507136449e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235046386719,0.0,0.0,9.8332624475006e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,0.0004664470325224,287.52587890625,294.1499938964844,287.54998779296875,285.9070129394531,288.08062744140625,287.5500183105469,287.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949655504897,5.2754067780824715e-09,0.0009949603118002,-0.0128731252625584,0.0,0.0,0.0,-0.007428060285747,60.0,0.179800197482109,-0.0,-6.749561975993856e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,9.34099589358084e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,9.8365249868948e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,7.265223393915221e-05,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,9.836521348915994e-05,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,0.0004666015738621,287.5228271484375,294.1499938964844,287.54998779296875,285.9180603027344,288.0714111328125,287.5500183105469,287.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952948894351,5.313924855698815e-09,0.0009952895343303,-0.0129740349948406,0.0,0.0,0.0,-0.0074471547268331,60.0,0.1797709167003631,-0.0,-6.754032000344523e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,9.34099589358084e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,9.8365249868948e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,7.265223393915221e-05,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,9.836521348915994e-05,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,0.0004666015738621,287.5228271484375,294.1499938964844,287.54998779296875,285.9180603027344,288.0714111328125,287.5500183105469,287.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952948894351,5.313924855698815e-09,0.0009952895343303,-0.0129740349948406,0.0,0.0,0.0,-0.0074471547268331,60.0,0.1797709167003631,-0.0,-6.754032000344523e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,9.342488192487508e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,9.838096593739464e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,7.266383909154683e-05,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.838092228164896e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,0.0004666761087719,287.52130126953125,294.1499938964844,287.54998779296875,285.92333984375,288.0668334960937,287.5500183105469,287.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954535635188,5.3324966664547455e-09,0.000995448208414,-0.0130226900801062,0.0,0.0,0.0,-0.0074563613161444,60.0,0.1797551214694976,-0.0,-6.756187787004819e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
