time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354360,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,9.34378695092164e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,9.83946374617517e-05,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,7.267393812071532e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,9.8394593806006e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,0.00046674098121,287.519775390625,294.1499938964844,287.54998779296875,285.9284973144531,288.06231689453125,287.5500183105469,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955917485058,5.348660181425657e-09,0.000995586393401,-0.0130650354549288,0.0,0.0,0.0,-0.0074643744155764,60.0,0.1797361075878143,-0.0,-6.758064330369963e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,9.346192382508887e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137390136719,0.0,0.0,9.841997234616429e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,7.2692651883699e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,9.84199286904186e-05,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61297607421875,0.0,0.0,0.0004668611800298,287.51678466796875,294.1499938964844,287.54998779296875,285.938232421875,288.0533752441406,287.5500183105469,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958482114598,5.378605116845847e-09,0.000995842856355,-0.0131434835493564,0.0,0.0,0.0,-0.0074792210943996,60.0,0.1796946376562118,-0.0,-6.761541726518773e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,9.346192382508887e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137390136719,0.0,0.0,9.841997234616429e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,7.2692651883699e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,9.84199286904186e-05,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61297607421875,0.0,0.0,0.0004668611800298,287.51678466796875,294.1499938964844,287.54998779296875,285.938232421875,288.0533752441406,287.5500183105469,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958482114598,5.378605116845847e-09,0.000995842856355,-0.0131434835493564,0.0,0.0,0.0,-0.0074792210943996,60.0,0.1796946376562118,-0.0,-6.761541726518773e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103515625,0.0,0.0,9.348027379019186e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104431152344,0.0,0.0,9.843929001362994e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,7.270692003658041e-05,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,9.843924635788426e-05,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,0.0004669528279919,287.5137939453125,294.1499938964844,287.54998779296875,285.9472045898437,288.04461669921875,287.5500183105469,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960432071238,5.401429525875301e-09,0.000996037852019,-0.0132032800465822,0.0,0.0,0.0,-0.0074905352666974,60.0,0.1796429306268692,-0.0,-6.764192761465895e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103515625,0.0,0.0,9.348027379019186e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104431152344,0.0,0.0,9.843929001362994e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,7.270692003658041e-05,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,9.843924635788426e-05,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,0.0004669528279919,287.5137939453125,294.1499938964844,287.54998779296875,285.9472045898437,288.04461669921875,287.5500183105469,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960432071238,5.401429525875301e-09,0.000996037852019,-0.0132032800465822,0.0,0.0,0.0,-0.0074905352666974,60.0,0.1796429306268692,-0.0,-6.764192761465895e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,9.349497850053012e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,9.845478052739054e-05,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,7.271835784194991e-05,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,9.845473687164484e-05,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,0.0004670263151638,287.5108642578125,294.1499938964844,287.54998779296875,285.955322265625,288.0359802246094,287.5500183105469,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996199902147,5.4197255572319145e-09,0.0009961945470422,-0.0132512105628848,0.0,0.0,0.0,-0.0074996063485741,60.0,0.1795845180749893,-0.0,-6.766317994788551e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,9.349497850053012e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,9.845478052739054e-05,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,7.271835784194991e-05,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,9.845473687164484e-05,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,0.0004670263151638,287.5108642578125,294.1499938964844,287.54998779296875,285.955322265625,288.0359802246094,287.5500183105469,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996199902147,5.4197255572319145e-09,0.0009961945470422,-0.0132512105628848,0.0,0.0,0.0,-0.0074996063485741,60.0,0.1795845180749893,-0.0,-6.766317994788551e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,9.350459004053846e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,9.846489410847424e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,7.272583025041968e-05,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.603759765625,0.0,0.0,9.846485772868618e-05,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,0.0004670743073802,287.5079650878906,294.1499938964844,287.54998779296875,285.9625549316406,288.0274963378906,287.54998779296875,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963019983842,5.431663563371103e-09,0.0009962965268641,-0.0132824862375855,0.0,0.0,0.0,-0.0075055239722132,60.0,0.1795169413089752,-0.0,-6.767704974208756e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,9.350459004053846e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,9.846489410847424e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,7.272583025041968e-05,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.603759765625,0.0,0.0,9.846485772868618e-05,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,0.0004670743073802,287.5079650878906,294.1499938964844,287.54998779296875,285.9625549316406,288.0274963378906,287.54998779296875,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963019983842,5.431663563371103e-09,0.0009962965268641,-0.0132824862375855,0.0,0.0,0.0,-0.0075055239722132,60.0,0.1795169413089752,-0.0,-6.767704974208756e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.602294921875,0.0,0.0,9.350637265015392e-05,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,9.846677858149631e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,7.272721995832399e-05,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,9.846673492575064e-05,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,0.0004670832131523,287.50653076171875,294.1499938964844,287.54998779296875,285.9657897949219,288.0233459472656,287.54998779296875,287.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963206248357,5.433873351279317e-09,0.0009963152697309,-0.0132882762700319,0.0,0.0,0.0,-0.0075066187418997,60.0,0.1794776022434234,-0.0,-6.767961480136364e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,9.350830805487932e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60076904296875,0.0,0.0,9.846880857367069e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,7.272871880559251e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,9.84687721938826e-05,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,0.000467092875624,287.505126953125,294.1499938964844,287.54998779296875,285.96875,288.0191650390625,287.54998779296875,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963411139324,5.4362647716743595e-09,0.0009963356424123,-0.0132945412769913,0.0,0.0,0.0,-0.0075078043155372,60.0,0.179438441991806,-0.0,-6.768239302346046e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,9.35070711420849e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,9.846751345321536e-05,298.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,7.272775837918743e-05,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,9.846746979746968e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,0.000467086705612,287.5022888183594,294.1499938964844,287.54998779296875,285.973876953125,288.0109558105469,287.54998779296875,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996327959001,5.434698913120428e-09,0.0009963226038962,-0.0132904378697276,0.0,0.0,0.0,-0.0075070294551551,60.0,0.1793513298034668,-0.0,-6.768057403405693e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,9.35070711420849e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,9.846751345321536e-05,298.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,7.272775837918743e-05,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,9.846746979746968e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,0.000467086705612,287.5022888183594,294.1499938964844,287.54998779296875,285.973876953125,288.0109558105469,287.54998779296875,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996327959001,5.434698913120428e-09,0.0009963226038962,-0.0132904378697276,0.0,0.0,0.0,-0.0075070294551551,60.0,0.1793513298034668,-0.0,-6.768057403405693e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,9.349917672807352e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,9.845919703366236e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,7.272161747096106e-05,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,9.845916065387428e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,0.0004670472990255,287.4994812011719,294.1499938964844,287.54998779296875,285.97784423828125,288.0029296875,287.54998779296875,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962434414774,5.424834359502029e-09,0.0009962380863726,-0.0132645955309271,0.0,0.0,0.0,-0.0075021381489932,60.0,0.1792519092559814,-0.0,-6.766911297972912e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,9.349917672807352e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,9.845919703366236e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,7.272161747096106e-05,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,9.845916065387428e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,0.0004670472990255,287.4994812011719,294.1499938964844,287.54998779296875,285.97784423828125,288.0029296875,287.54998779296875,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962434414774,5.424834359502029e-09,0.0009962380863726,-0.0132645955309271,0.0,0.0,0.0,-0.0075021381489932,60.0,0.1792519092559814,-0.0,-6.766911297972912e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,9.348706225864588e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,9.844644227996469e-05,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.0,7.27121951058507e-05,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,9.8446398624219e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906677246094,0.0,0.0,0.000466986792162,287.4967346191406,294.1499938964844,287.54998779296875,285.97967529296875,287.9949951171875,287.54998779296875,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961143368855,5.409710901460585e-09,0.0009961088653653,-0.0132249742746353,0.0,0.0,0.0,-0.0074946414679288,60.0,0.1791436970233917,-0.0,-6.765154125787376e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,9.348706225864588e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,9.844644227996469e-05,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.0,7.27121951058507e-05,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,9.8446398624219e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906677246094,0.0,0.0,0.000466986792162,287.4967346191406,294.1499938964844,287.54998779296875,285.97967529296875,287.9949951171875,287.54998779296875,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961143368855,5.409710901460585e-09,0.0009961088653653,-0.0132249742746353,0.0,0.0,0.0,-0.0074946414679288,60.0,0.1791436970233917,-0.0,-6.765154125787376e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,9.347189916297792e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,9.843047155300157e-05,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,7.27004007785581e-05,297.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,9.843043517321348e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,0.0004669110639952,287.4940185546875,294.1499938964844,287.54998779296875,285.9786071777344,287.9872131347656,287.54998779296875,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959524031728,5.390792701120972e-09,0.000995947048068,-0.0131754139438271,0.0,0.0,0.0,-0.0074852630496025,60.0,0.1790279000997543,-0.0,-6.762957127648407e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,9.347189916297792e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,9.843047155300157e-05,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,7.27004007785581e-05,297.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,9.843043517321348e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,0.0004669110639952,287.4940185546875,294.1499938964844,287.54998779296875,285.9786071777344,287.9872131347656,287.54998779296875,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959524031728,5.390792701120972e-09,0.000995947048068,-0.0131754139438271,0.0,0.0,0.0,-0.0074852630496025,60.0,0.1790279000997543,-0.0,-6.762957127648407e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,9.346296428702772e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.84210637398064e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,7.269345223903656e-05,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,9.842102736001834e-05,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860900878906,0.0,0.0,0.0004668664187192,287.4926452636719,294.1499938964844,287.54998779296875,285.9770202636719,287.9833679199219,287.54998779296875,287.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958570590242,5.379645173775316e-09,0.0009958517039194,-0.0131462095305323,0.0,0.0,0.0,-0.0074797361157834,60.0,0.1789668500423431,-0.0,-6.761662518783852e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,9.345354919787496e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,9.841114660957828e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,7.268612534971908e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,9.84111102297902e-05,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,0.0004668193869292,287.4913330078125,294.1499938964844,287.54998779296875,285.9748229980469,287.9795837402344,287.54998779296875,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957564761862,5.3678967937287325e-09,0.0009957511210814,-0.0131154311820864,0.0,0.0,0.0,-0.0074739116244018,60.0,0.1789047122001648,-0.0,-6.760298276731191e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,9.34329509618692e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,9.83894497039728e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,7.267010369105265e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,9.838941332418472e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,0.0004667164757847,287.4886474609375,294.1499938964844,287.54998779296875,285.96856689453125,287.9720764160156,287.54998779296875,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342202236136018e-09,0.0009955315617844,-0.0130481161177158,0.0,0.0,0.0,-0.0074611748568713,60.0,0.1787769198417663,-0.0,-6.757314707783736e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,9.34329509618692e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,9.83894497039728e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,7.267010369105265e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,9.838941332418472e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,0.0004667164757847,287.4886474609375,294.1499938964844,287.54998779296875,285.96856689453125,287.9720764160156,287.54998779296875,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342202236136018e-09,0.0009955315617844,-0.0130481161177158,0.0,0.0,0.0,-0.0074611748568713,60.0,0.1787769198417663,-0.0,-6.757314707783736e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,9.34096533455886e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,9.836492245085536e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,7.265198655659333e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,9.83648860710673e-05,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,0.0004666001477744,287.4860534667969,294.1499938964844,287.54998779296875,285.9600830078125,287.9646911621094,287.54998779296875,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313154360919725e-09,0.0009952832479029,-0.0129720158874988,0.0,0.0,0.0,-0.0074467742815613,60.0,0.1786437332630157,-0.0,-6.753942471959817e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,9.34096533455886e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,9.836492245085536e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,7.265198655659333e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,9.83648860710673e-05,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,0.0004666001477744,287.4860534667969,294.1499938964844,287.54998779296875,285.9600830078125,287.9646911621094,287.54998779296875,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313154360919725e-09,0.0009952832479029,-0.0129720158874988,0.0,0.0,0.0,-0.0074467742815613,60.0,0.1786437332630157,-0.0,-6.753942471959817e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,9.338393283542246e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57623291015625,0.0,0.0,9.833783406065776e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,7.263198494911194e-05,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,9.83377976808697e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,0.0004664716543629,287.48345947265625,294.1499938964844,287.54998779296875,285.9495544433594,287.9574279785156,287.54998779296875,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.2810826822735635e-09,0.0009950089734047,-0.0128879947587847,0.0,0.0,0.0,-0.0074308752082288,60.0,0.1785056591033935,-0.0,-6.750220649109906e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,9.338393283542246e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57623291015625,0.0,0.0,9.833783406065776e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,7.263198494911194e-05,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,9.83377976808697e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,0.0004664716543629,287.48345947265625,294.1499938964844,287.54998779296875,285.9495544433594,287.9574279785156,287.54998779296875,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.2810826822735635e-09,0.0009950089734047,-0.0128879947587847,0.0,0.0,0.0,-0.0074308752082288,60.0,0.1785056591033935,-0.0,-6.750220649109906e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.33557967073284e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,9.83082063612528e-05,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,7.261009886860847e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,9.830816998146474e-05,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,0.0004663311119657,287.4808959960937,294.1499938964844,287.54998779296875,285.9372253417969,287.9503173828125,287.54998779296875,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245999190606199e-09,0.000994708854705,-0.0127960816025733,0.0,0.0,0.0,-0.0074134822934865,60.0,0.1783627569675445,-0.0,-6.746149949776736e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.33557967073284e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,9.83082063612528e-05,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,7.261009886860847e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,9.830816998146474e-05,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,0.0004663311119657,287.4808959960937,294.1499938964844,287.54998779296875,285.9372253417969,287.9503173828125,287.54998779296875,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245999190606199e-09,0.000994708854705,-0.0127960816025733,0.0,0.0,0.0,-0.0074134822934865,60.0,0.1783627569675445,-0.0,-6.746149949776736e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,9.334053902421148e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.829213377088308e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,7.259823178173974e-05,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,9.8292097391095e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,0.0004662548890337,287.4796447753906,294.1499938964844,287.54998779296875,285.93048095703125,287.94683837890625,287.54998779296875,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945514611899,5.226972188410173e-09,0.0009945462225005,-0.0127462344244122,0.0,0.0,0.0,-0.0074040498584508,60.0,0.1782889664173126,-0.0,-6.743943004039465e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,9.33249175432138e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,9.827569010667504e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,7.258608093252406e-05,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,9.827565372688696e-05,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,0.0004661768616642,287.4783935546875,294.1499938964844,287.54998779296875,285.92333984375,287.943359375,287.54998779296875,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943847544491,5.2074988765582475e-09,0.0009943796321749,-0.0126952175050973,0.0,0.0,0.0,-0.0073943957686424,60.0,0.178214430809021,-0.0,-6.74168489922522e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,9.3292495876085e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,9.824154403759168e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,7.25608624634333e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,9.82415149337612e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,0.0004660149279516,287.47589111328125,294.1499938964844,287.54998779296875,285.9080810546875,287.9364929199219,287.54998779296875,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167080985302164e-09,0.0009940342279151,-0.0125893279910087,0.0,0.0,0.0,-0.0073743597604334,60.0,0.178063079714775,-0.0,-6.736998869882882e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,9.3292495876085e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,9.824154403759168e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,7.25608624634333e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,9.82415149337612e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,0.0004660149279516,287.47589111328125,294.1499938964844,287.54998779296875,285.9080810546875,287.9364929199219,287.54998779296875,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167080985302164e-09,0.0009940342279151,-0.0125893279910087,0.0,0.0,0.0,-0.0073743597604334,60.0,0.178063079714775,-0.0,-6.736998869882882e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,9.325809514848515e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,9.820531704463065e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,7.253410149132833e-05,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,9.820528066484258e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,0.0004658430698327,287.47344970703125,294.1499938964844,287.54998779296875,285.8916931152344,287.92974853515625,287.54998779296875,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.1241886289687955e-09,0.0009936672868207,-0.0124769574031233,0.0,0.0,0.0,-0.0073530958034098,60.0,0.1779078394174575,-0.0,-6.73202720236077e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,9.325809514848515e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,9.820531704463065e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,7.253410149132833e-05,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,9.820528066484258e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,0.0004658430698327,287.47344970703125,294.1499938964844,287.54998779296875,285.8916931152344,287.92974853515625,287.54998779296875,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.1241886289687955e-09,0.0009936672868207,-0.0124769574031233,0.0,0.0,0.0,-0.0073530958034098,60.0,0.1779078394174575,-0.0,-6.73202720236077e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,9.32215916691348e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,9.816687816055492e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,7.25057179806754e-05,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,9.816684905672446e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,0.0004656607634387,287.47100830078125,294.1499938964844,287.54998779296875,285.8743896484375,287.92315673828125,287.54998779296875,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078691245330447e-09,0.0009932782268151,-0.0123577592894434,0.0,0.0,0.0,-0.0073305405676364,60.0,0.1777485609054565,-0.0,-6.7267563963469e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,9.32215916691348e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,9.816687816055492e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,7.25057179806754e-05,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,9.816684905672446e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,0.0004656607634387,287.47100830078125,294.1499938964844,287.54998779296875,285.8743896484375,287.92315673828125,287.54998779296875,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078691245330447e-09,0.0009932782268151,-0.0123577592894434,0.0,0.0,0.0,-0.0073305405676364,60.0,0.1777485609054565,-0.0,-6.7267563963469e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,9.31836402742192e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,9.81269113253802e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,7.247619942063466e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,9.812688222154976e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,0.0004654711810871,287.4686279296875,294.1499938964844,287.54998779296875,285.8564147949219,287.9166564941406,287.54998779296875,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.0313797572698604e-09,0.0009928736835718,-0.0122338086366653,0.0,0.0,0.0,-0.0073070861399173,60.0,0.1775863170623779,-0.0,-6.721277401311454e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,9.31836402742192e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,9.81269113253802e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,7.247619942063466e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,9.812688222154976e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,0.0004654711810871,287.4686279296875,294.1499938964844,287.54998779296875,285.8564147949219,287.9166564941406,287.54998779296875,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.0313797572698604e-09,0.0009928736835718,-0.0122338086366653,0.0,0.0,0.0,-0.0073070861399173,60.0,0.1775863170623779,-0.0,-6.721277401311454e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
