time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356700,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,9.31639879127033e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,9.810621850192548e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,7.246091263368726e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574951171875,0.0,0.0,9.81061821221374e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,0.000465373013867,287.46746826171875,294.1499938964844,287.54998779296875,285.84722900390625,287.9134826660156,287.54998779296875,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926691418513,5.006881131919272e-09,0.0009926641359925,-0.0121696256101131,0.0,0.0,0.0,-0.0072949407622218,60.0,0.1775038391351699,-0.0,-6.7184409147103e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,9.314416820416228e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,9.808534377953038e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,7.24454948795028e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,9.808531467569992e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,0.0004652740026358,287.4662780761719,294.1499938964844,287.54998779296875,285.83795166015625,287.9103088378906,287.54998779296875,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924577316269,4.982175116907683e-09,0.0009924528421834,-0.0121048986911773,0.0,0.0,0.0,-0.007282692939043,60.0,0.1774209886789322,-0.0,-6.715580980198865e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.31040121940896e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,9.804306318983436e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,7.241426646942273e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,9.804302681004629e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,0.0004650734481401,287.4639587402344,294.1499938964844,287.54998779296875,285.8192749023437,287.904052734375,287.54998779296875,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.932124930689952e-09,0.0009920248994603,-0.0119737712666392,0.0,0.0,0.0,-0.0072578811086714,60.0,0.177254319190979,-0.0,-6.709789346359686e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.31040121940896e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,9.804306318983436e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,7.241426646942273e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,9.804302681004629e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,0.0004650734481401,287.4639587402344,294.1499938964844,287.54998779296875,285.8192749023437,287.904052734375,287.54998779296875,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.932124930689952e-09,0.0009920248994603,-0.0119737712666392,0.0,0.0,0.0,-0.0072578811086714,60.0,0.177254319190979,-0.0,-6.709789346359686e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55078125,0.0,0.0,9.306288848165424e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55084228515625,0.0,0.0,9.799974941415712e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508728027344,0.0,0.0,7.238227408379316e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,9.799972031032668e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,0.0004648680042009,287.461669921875,294.1499938964844,287.54998779296875,285.8005676269531,287.8979187011719,287.54998779296875,287.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.880857051858811e-09,0.0009915864793583,-0.011839454062283,0.0,0.0,0.0,-0.0072324653156101,60.0,0.1770857274532318,-0.0,-6.703859867229768e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55078125,0.0,0.0,9.306288848165424e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55084228515625,0.0,0.0,9.799974941415712e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508728027344,0.0,0.0,7.238227408379316e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,9.799972031032668e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,0.0004648680042009,287.461669921875,294.1499938964844,287.54998779296875,285.8005676269531,287.8979187011719,287.54998779296875,287.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.880857051858811e-09,0.0009915864793583,-0.011839454062283,0.0,0.0,0.0,-0.0072324653156101,60.0,0.1770857274532318,-0.0,-6.703859867229768e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.302143735112622e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,9.795610094442964e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,7.235004159156233e-05,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,9.795607184059918e-05,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,0.0004646609886549,287.4594116210937,294.1499938964844,287.54998779296875,285.7820739746094,287.89190673828125,287.54998779296875,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829197042255373e-09,0.0009911447996273,-0.0117041077464818,0.0,0.0,0.0,-0.0072068553417921,60.0,0.1769163459539413,-0.0,-6.697887044992967e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.302143735112622e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,9.795610094442964e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,7.235004159156233e-05,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,9.795607184059918e-05,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,0.0004646609886549,287.4594116210937,294.1499938964844,287.54998779296875,285.7820739746094,287.89190673828125,287.54998779296875,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829197042255373e-09,0.0009911447996273,-0.0117041077464818,0.0,0.0,0.0,-0.0072068553417921,60.0,0.1769163459539413,-0.0,-6.697887044992967e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,9.298000804847106e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,9.7912474302575e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,7.23178090993315e-05,297.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,9.791243792278692e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,0.0004644540022127,287.4571838378906,294.1499938964844,287.54998779296875,285.7640380859375,287.885986328125,287.54998779296875,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.77755079941744e-09,0.0009907031198963,-0.0115687977522611,0.0,0.0,0.0,-0.007181251887232,60.0,0.1767468750476837,-0.0,-6.691919196555318e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,9.298000804847106e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,9.7912474302575e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,7.23178090993315e-05,297.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,9.791243792278692e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,0.0004644540022127,287.4571838378906,294.1499938964844,287.54998779296875,285.7640380859375,287.885986328125,287.54998779296875,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.77755079941744e-09,0.0009907031198963,-0.0115687977522611,0.0,0.0,0.0,-0.007181251887232,60.0,0.1767468750476837,-0.0,-6.691919196555318e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,9.29594607441686e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,9.789084288058802e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,7.230183109641075e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,9.789080650079995e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,0.0004643514112103,287.4560852050781,294.1499938964844,287.54998779296875,285.7552490234375,287.8830871582031,287.54998779296875,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904890321195,4.751946391934325e-09,0.0009904842590913,-0.0115017155185341,0.0,0.0,0.0,-0.0071685588918626,60.0,0.1766624301671981,-0.0,-6.68896120714635e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,9.293901530327275e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,9.786931332200766e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,7.228593312902376e-05,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,9.78692769422196e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,0.0004642492858693,287.4549865722656,294.1499938964844,287.54998779296875,285.7466735839844,287.8802185058594,287.54998779296875,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990271102637,4.726462776716289e-09,0.0009902664460241,-0.0114349499344825,0.0,0.0,0.0,-0.0071559259667992,60.0,0.1765781641006469,-0.0,-6.68601813913483e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,9.28986119106412e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,9.78267562459223e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,7.225450099213049e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,9.782672714209184e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,0.0004640474217012,287.45281982421875,294.1499938964844,287.54998779296875,285.73016357421875,287.8744812011719,287.54998779296875,287.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676094178535095e-09,0.000989835592918,-0.0113029852509498,0.0,0.0,0.0,-0.0071309553459286,60.0,0.1764103770256042,-0.0,-6.680202346842634e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,9.28986119106412e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,9.78267562459223e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,7.225450099213049e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,9.782672714209184e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,0.0004640474217012,287.45281982421875,294.1499938964844,287.54998779296875,285.73016357421875,287.8744812011719,287.54998779296875,287.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676094178535095e-09,0.000989835592918,-0.0113029852509498,0.0,0.0,0.0,-0.0071309553459286,60.0,0.1764103770256042,-0.0,-6.680202346842634e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,9.285948908654972e-05,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,9.77855670498684e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,7.222408021334559e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,9.778553067008032e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.0,0.0,0.0004638520476873,287.45068359375,294.1499938964844,287.54998779296875,285.7148132324219,287.8688659667969,287.54998779296875,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.627336291918027e-09,0.0009894185932353,-0.0111752413213253,0.0,0.0,0.0,-0.0071067842654883,60.0,0.1762447953224182,-0.0,-6.67457555891815e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,9.285948908654972e-05,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,9.77855670498684e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,7.222408021334559e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,9.778553067008032e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.0,0.0,0.0004638520476873,287.45068359375,294.1499938964844,287.54998779296875,285.7148132324219,287.8688659667969,287.54998779296875,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.627336291918027e-09,0.0009894185932353,-0.0111752413213253,0.0,0.0,0.0,-0.0071067842654883,60.0,0.1762447953224182,-0.0,-6.67457555891815e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.282182872993872e-05,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,9.774589852895588e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,7.219477993203327e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,9.774586942512542e-05,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0004636638914234,287.44854736328125,294.1499938964844,287.54998779296875,285.7008056640625,287.86334228515625,287.54998779296875,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890217334032,4.580387624741888e-09,0.0009890171932056,-0.0110522359609603,0.0,0.0,0.0,-0.0070835095830261,60.0,0.1760818213224411,-0.0,-6.669159091643452e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.282182872993872e-05,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,9.774589852895588e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,7.219477993203327e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,9.774586942512542e-05,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0004636638914234,287.44854736328125,294.1499938964844,287.54998779296875,285.7008056640625,287.86334228515625,287.54998779296875,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890217334032,4.580387624741888e-09,0.0009890171932056,-0.0110522359609603,0.0,0.0,0.0,-0.0070835095830261,60.0,0.1760818213224411,-0.0,-6.669159091643452e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,9.278630022890866e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,9.770848555490376e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,7.21671458450146e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,9.770845645107328e-05,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,0.0004634864162653,287.4464416503906,294.1499938964844,287.54998779296875,285.6883850097656,287.8578796386719,287.54998779296875,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615536533296,60.0,0.1759218424558639,-0.0,-6.664052421001544e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,9.278630022890866e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,9.770848555490376e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,7.21671458450146e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,9.770845645107328e-05,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,0.0004634864162653,287.4464416503906,294.1499938964844,287.54998779296875,285.6883850097656,287.8578796386719,287.54998779296875,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615536533296,60.0,0.1759218424558639,-0.0,-6.664052421001544e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,9.27699584281072e-05,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,9.769128519110382e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,7.215444202302024e-05,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,9.769125608727336e-05,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,0.0004634048091247,287.4454345703125,294.1499938964844,287.54998779296875,285.6828308105469,287.8551940917969,287.54998779296875,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884688770398,4.515735341215077e-09,0.0009884643368422,-0.0108828470110893,0.0,0.0,0.0,-0.007051458582282,60.0,0.1758451014757156,-0.0,-6.661704787802591e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,9.27540604607202e-05,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,9.767453593667597e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,7.214207289507613e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,9.767450683284552e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,0.0004633253847714,287.44439697265625,294.1499938964844,287.54998779296875,285.6777648925781,287.8525695800781,287.54998779296875,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882994927465,4.495913863422629e-09,0.000988294952549,-0.0108309146016836,0.0,0.0,0.0,-0.0070416331291198,60.0,0.1757692694664001,-0.0,-6.659419682364387e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,9.27238943404518e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,9.764276910573244e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,7.211860793177038e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,9.764274000190198e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,0.0004631747142411,287.4423522949219,294.1499938964844,287.54998779296875,285.669189453125,287.8473205566406,287.54998779296875,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458307945043316e-09,0.0009879730641841,-0.0107323871925473,0.0,0.0,0.0,-0.0070229885168373,60.0,0.1756205111742019,-0.0,-6.655086082218986e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,9.27238943404518e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,9.764276910573244e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,7.211860793177038e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,9.764274000190198e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,0.0004631747142411,287.4423522949219,294.1499938964844,287.54998779296875,285.669189453125,287.8473205566406,287.54998779296875,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458307945043316e-09,0.0009879730641841,-0.0107323871925473,0.0,0.0,0.0,-0.0070229885168373,60.0,0.1756205111742019,-0.0,-6.655086082218986e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,9.26975772017613e-05,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,9.761505498318002e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,7.209814066300169e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250244140625,0.0,0.0,9.761502587934956e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,0.000463043252239,287.4403686523437,294.1499938964844,287.54998779296875,285.6628723144531,287.8421630859375,287.54998779296875,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.425500854665643e-09,0.0009876926196739,-0.0106464307755231,0.0,0.0,0.0,-0.0070067248307168,60.0,0.1754786968231201,-0.0,-6.651306705407478e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,9.26975772017613e-05,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,9.761505498318002e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,7.209814066300169e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250244140625,0.0,0.0,9.761502587934956e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,0.000463043252239,287.4403686523437,294.1499938964844,287.54998779296875,285.6628723144531,287.8421630859375,287.54998779296875,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.425500854665643e-09,0.0009876926196739,-0.0106464307755231,0.0,0.0,0.0,-0.0070067248307168,60.0,0.1754786968231201,-0.0,-6.651306705407478e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,9.267481800634414e-05,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,9.75910879787989e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,7.208043825812638e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.759105887496844e-05,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,0.0004629295726772,287.4383850097656,294.1499938964844,287.54998779296875,285.6590576171875,287.83709716796875,287.54998779296875,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874543175101,4.397121333710174e-09,0.0009874498937278,-0.010572075843811,0.0,0.0,0.0,-0.0069926558062434,60.0,0.1753434687852859,-0.0,-6.648038208822983e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,9.267481800634414e-05,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,9.75910879787989e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,7.208043825812638e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.759105887496844e-05,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,0.0004629295726772,287.4383850097656,294.1499938964844,287.54998779296875,285.6590576171875,287.83709716796875,287.54998779296875,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874543175101,4.397121333710174e-09,0.0009874498937278,-0.010572075843811,0.0,0.0,0.0,-0.0069926558062434,60.0,0.1753434687852859,-0.0,-6.648038208822983e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.265718108508736e-05,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.75725197349675e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,7.206672307802364e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.757249063113704e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,0.0004628414753824,287.4364318847656,294.1499938964844,287.54998779296875,285.657958984375,287.8321533203125,287.54998779296875,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872663067653,4.3751291478599805e-09,0.0009872618829831,-0.0105144558474421,0.0,0.0,0.0,-0.0069817537441849,60.0,0.175218179821968,-0.0,-6.645506545055468e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.265718108508736e-05,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.75725197349675e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,7.206672307802364e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.757249063113704e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,0.0004628414753824,287.4364318847656,294.1499938964844,287.54998779296875,285.657958984375,287.8321533203125,287.54998779296875,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872663067653,4.3751291478599805e-09,0.0009872618829831,-0.0105144558474421,0.0,0.0,0.0,-0.0069817537441849,60.0,0.175218179821968,-0.0,-6.645506545055468e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.264954132959248e-05,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.75644725258462e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,7.206077862065285e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,9.756444342201576e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,0.0004628033202607,287.4354553222656,294.1499938964844,287.54998779296875,285.65850830078125,287.8297119140625,287.54998779296875,287.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871849324554,4.3656012138626465e-09,0.0009871806250885,-0.0104894926771521,0.0,0.0,0.0,-0.006977031007409,60.0,0.1751575917005539,-0.0,-6.644409467071456e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.264353866456077e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.755814971867947e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,7.205610745586455e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.517822265625,0.0,0.0,9.755812061484904e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,0.0004627733433153,287.4344787597656,294.1499938964844,287.54998779296875,285.6598205566406,287.8272705078125,287.54998779296875,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871209040284,4.358111205249315e-09,0.0009871165966615,-0.0104698678478598,0.0,0.0,0.0,-0.0069733178243041,60.0,0.1751000583171844,-0.0,-6.643546868190242e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,9.263497486244888e-05,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.75491275312379e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,7.204944995464757e-05,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.754910570336506e-05,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,0.0004627305606845,287.4325866699219,294.1499938964844,287.54998779296875,285.6648254394531,287.8224792480469,287.54998779296875,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870291687548,4.347420645700595e-09,0.0009870247449725,-0.0104418583214282,0.0,0.0,0.0,-0.0069680162705481,60.0,0.1749917864799499,-0.0,-6.642316208171907e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,9.263497486244888e-05,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.75491275312379e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,7.204944995464757e-05,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.754910570336506e-05,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,0.0004627305606845,287.4325866699219,294.1499938964844,287.54998779296875,285.6648254394531,287.8224792480469,287.54998779296875,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870291687548,4.347420645700595e-09,0.0009870247449725,-0.0104418583214282,0.0,0.0,0.0,-0.0069680162705481,60.0,0.1749917864799499,-0.0,-6.642316208171907e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,9.263147512683644e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,9.754544589668512e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,7.204672874649987e-05,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,9.754542406881228e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,0.0004627130983863,287.4306945800781,294.1499938964844,287.54998779296875,285.6732788085937,287.8177490234375,287.54998779296875,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343045034715942e-09,0.0009869873756542,-0.0104303946718573,0.0,0.0,0.0,-0.0069658472202718,60.0,0.1748930513858795,-0.0,-6.641813143914987e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,9.263147512683644e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,9.754544589668512e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,7.204672874649987e-05,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,9.754542406881228e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,0.0004627130983863,287.4306945800781,294.1499938964844,287.54998779296875,285.6732788085937,287.8177490234375,287.54998779296875,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343045034715942e-09,0.0009869873756542,-0.0104303946718573,0.0,0.0,0.0,-0.0069658472202718,60.0,0.1748930513858795,-0.0,-6.641813143914987e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,9.263147512683644e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,9.754543862072752e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,7.204672874649987e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,9.754541679285468e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,0.0004627130692824,287.4288635253906,294.1499938964844,287.54998779296875,285.6834716796875,287.81317138671875,287.54998779296875,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343018833452561e-09,0.0009869872592389,-0.0104303257539868,0.0,0.0,0.0,-0.0069658351130783,60.0,0.1748042553663253,-0.0,-6.64180959120131e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,9.263147512683644e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,9.754543862072752e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,7.204672874649987e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,9.754541679285468e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,0.0004627130692824,287.4288635253906,294.1499938964844,287.54998779296875,285.6834716796875,287.81317138671875,287.54998779296875,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343018833452561e-09,0.0009869872592389,-0.0104303257539868,0.0,0.0,0.0,-0.0069658351130783,60.0,0.1748042553663253,-0.0,-6.64180959120131e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,9.263148240279406e-05,297.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,9.754545317264274e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,7.204672874649987e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,9.754542406881228e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,0.0004627131274901,287.4270324707031,294.1499938964844,287.54998779296875,285.69366455078125,287.80865478515625,287.54998779296875,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010839846784e-09,0.0009869872592389,-0.0104303052648901,0.0,0.0,0.0,-0.0069658309221267,60.0,0.1747174710035324,-0.0,-6.641808880658574e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
