time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359040,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,9.263148240279406e-05,297.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,9.754545317264274e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,7.204672874649987e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,9.754542406881228e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,0.0004627131274901,287.4270324707031,294.1499938964844,287.54998779296875,285.69366455078125,287.80865478515625,287.54998779296875,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010839846784e-09,0.0009869872592389,-0.0104303052648901,0.0,0.0,0.0,-0.0069658309221267,60.0,0.1747174710035324,-0.0,-6.641808880658574e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,9.263148967875168e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.754546044860037e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,7.204673602245748e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,9.75454313447699e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,0.0004627131565939,287.4261474609375,294.1499938964844,287.54998779296875,285.6987609863281,287.80645751953125,287.54998779296875,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009507579154e-09,0.0009869872592389,-0.0104303015395998,0.0,0.0,0.0,-0.0069658304564654,60.0,0.1746745556592941,-0.0,-6.641808880658574e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,9.263149695470928e-05,297.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,9.754546044860037e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,7.20467432984151e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,9.754543862072752e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,0.0004627131856977,287.4252624511719,294.1499938964844,287.54998779296875,285.703857421875,287.80426025390625,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1746316254138946,-0.0,-6.641808880658574e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,9.263151150662452e-05,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,9.754547500051558e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,7.204675057437271e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.754545317264274e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,0.0004627132730092,287.4234619140625,294.1499938964844,287.54998779296875,285.71405029296875,287.7998352050781,287.54998779296875,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1745459735393524,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,9.263151150662452e-05,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,9.754547500051558e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,7.204675057437271e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.754545317264274e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,0.0004627132730092,287.4234619140625,294.1499938964844,287.54998779296875,285.71405029296875,287.7998352050781,287.54998779296875,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1745459735393524,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,9.263151878258212e-05,297.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.75454895524308e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,7.204675785033032e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,9.754546044860037e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,0.0004627133021131,287.4224853515625,294.1499938964844,287.54998779296875,285.7197570800781,287.7973937988281,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1744983047246933,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,9.263152605853976e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,9.754549682838842e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,7.204676512628794e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.754546772455797e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,0.0004627133312169,287.42169189453125,294.1499938964844,287.54998779296875,285.7242431640625,287.7955017089844,287.54998779296875,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1744609624147415,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,9.263154061045498e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,9.754551138030364e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,7.204677240224555e-05,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,9.75454822764732e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0004627134185284,287.4199523925781,294.1499938964844,287.54998779296875,285.73443603515625,287.791259765625,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1743762791156768,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,9.263154061045498e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,9.754551138030364e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,7.204677240224555e-05,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,9.75454822764732e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0004627134185284,287.4199523925781,294.1499938964844,287.54998779296875,285.73443603515625,287.791259765625,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1743762791156768,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49755859375,0.0,0.0,9.26315551623702e-05,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,9.754552593221888e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,7.204678695416078e-05,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,9.754549682838842e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,0.0004627135058399,287.41827392578125,294.1499938964844,287.54998779296875,285.74462890625,287.787109375,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1742917746305465,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49755859375,0.0,0.0,9.26315551623702e-05,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,9.754552593221888e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,7.204678695416078e-05,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,9.754549682838842e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,0.0004627135058399,287.41827392578125,294.1499938964844,287.54998779296875,285.74462890625,287.787109375,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1742917746305465,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.263156243832782e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,9.75455332081765e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,7.20467942301184e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,9.754550410434604e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,0.0004627135349437,287.4174194335937,294.1499938964844,287.54998779296875,285.7497253417969,287.7850952148437,287.54998779296875,287.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1742495596408844,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,9.263156971428543e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,9.754554048413412e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,7.20467942301184e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,9.754551138030364e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,0.0004627135640475,287.4165954589844,294.1499938964844,287.54998779296875,285.7547912597656,287.7830810546875,287.54998779296875,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1742073744535446,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,9.263158426620066e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,9.754555503604934e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,7.204680878203362e-05,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,9.754552593221888e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,0.000462713651359,287.4149475097656,294.1499938964844,287.54998779296875,285.7649841308594,287.7791442871094,287.54998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1741230636835098,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,9.263158426620066e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,9.754555503604934e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,7.204680878203362e-05,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,9.754552593221888e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,0.000462713651359,287.4149475097656,294.1499938964844,287.54998779296875,285.7649841308594,287.7791442871094,287.54998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1741230636835098,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,9.263159154215828e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,9.754556958796456e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,7.204681605799124e-05,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,9.754554048413412e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,0.0004627137095667,287.413330078125,294.1499938964844,287.54998779296875,285.775146484375,287.7752380371094,287.54998779296875,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1740388125181198,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,9.263159154215828e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,9.754556958796456e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,7.204681605799124e-05,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,9.754554048413412e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,0.0004627137095667,287.413330078125,294.1499938964844,287.54998779296875,285.775146484375,287.7752380371094,287.54998779296875,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1740388125181198,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.26316060940735e-05,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,9.754557686392218e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,7.204683060990646e-05,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,9.754555503604934e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0004627137968782,287.4117126464844,294.1499938964844,287.54998779296875,285.7853088378906,287.7714538574219,287.54998779296875,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1739546358585357,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.26316060940735e-05,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,9.754557686392218e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,7.204683060990646e-05,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,9.754555503604934e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0004627137968782,287.4117126464844,294.1499938964844,287.54998779296875,285.7853088378906,287.7714538574219,287.54998779296875,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1739546358585357,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,9.263162064598872e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,9.75455914158374e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,7.204683788586408e-05,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.754556958796456e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,0.0004627138550858,287.41015625,294.1499938964844,287.54998779296875,285.79547119140625,287.7677001953125,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1738705337047577,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,9.263162064598872e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,9.75455914158374e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,7.204683788586408e-05,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.754556958796456e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,0.0004627138550858,287.41015625,294.1499938964844,287.54998779296875,285.79547119140625,287.7677001953125,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1738705337047577,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,9.263162792194636e-05,297.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,9.754559869179502e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,7.204684516182169e-05,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,9.754557686392218e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,0.0004627138841897,287.40936279296875,294.1499938964844,287.54998779296875,285.8005676269531,287.765869140625,287.54998779296875,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1738285273313522,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,9.263163519790396e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,9.754560596775264e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,7.204684516182169e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,9.75455841398798e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,0.0004627139132935,287.4085998535156,294.1499938964844,287.54998779296875,285.8056335449219,287.7640380859375,287.54998779296875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1737865209579467,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.26316497498192e-05,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.754562051966786e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,7.204685971373692e-05,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,9.754559869179502e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48272705078125,0.0,0.0,0.000462714000605,287.4070739746094,294.1499938964844,287.54998779296875,285.8157958984375,287.76043701171875,287.54998779296875,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1737025380134582,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.26316497498192e-05,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.754562051966786e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,7.204685971373692e-05,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,9.754559869179502e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48272705078125,0.0,0.0,0.000462714000605,287.4070739746094,294.1499938964844,287.54998779296875,285.8157958984375,287.76043701171875,287.54998779296875,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1737025380134582,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,9.26316570257768e-05,297.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.754562779562548e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,7.204686698969454e-05,297.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,9.754560596775264e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,0.0004627140297088,287.4060974121094,294.1499938964844,287.54998779296875,285.8222961425781,287.7581481933594,287.54998779296875,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1736488342285156,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,9.263166430173442e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,9.754563507158308e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,7.204686698969454e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,9.754561324371024e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,0.0004627140588127,287.4055480957031,294.1499938964844,287.54998779296875,285.8259582519531,287.7568664550781,287.54998779296875,287.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1736186295747757,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,9.263167157769205e-05,297.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,9.754564962349832e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,7.204688154160976e-05,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.754562779562548e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.0004627141461241,287.404052734375,294.1499938964844,287.54998779296875,285.83612060546875,287.7533874511719,287.54998779296875,287.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1735347807407379,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,9.263167157769205e-05,297.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,9.754564962349832e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,7.204688154160976e-05,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.754562779562548e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.0004627141461241,287.404052734375,294.1499938964844,287.54998779296875,285.83612060546875,287.7533874511719,287.54998779296875,287.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1735347807407379,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.263168612960726e-05,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,9.754565689945592e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,7.204688881756738e-05,297.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,9.754563507158308e-05,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,0.0004627142043318,287.402587890625,294.1499938964844,287.54998779296875,285.84625244140625,287.7499694824219,287.54998779296875,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1734509915113449,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.263168612960726e-05,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,9.754565689945592e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,7.204688881756738e-05,297.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,9.754563507158308e-05,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,0.0004627142043318,287.402587890625,294.1499938964844,287.54998779296875,285.84625244140625,287.7499694824219,287.54998779296875,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1734509915113449,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,9.263169340556487e-05,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762878417969,0.0,0.0,9.754566417541356e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.476318359375,0.0,0.0,7.204689609352499e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.75456423475407e-05,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,0.0004627142334356,287.4018859863281,294.1499938964844,287.54998779296875,285.851318359375,287.748291015625,287.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1734091192483902,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,9.263170068152248e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,9.754567145137116e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,7.204689609352499e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.754564962349832e-05,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,0.0004627142625395,287.4011535644531,294.1499938964844,287.54998779296875,285.8564147949219,287.7466125488281,287.54998779296875,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1733672618865966,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,9.263171523343772e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.75456860032864e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,7.20469033694826e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.754566417541356e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,0.0004627143207471,287.39971923828125,294.1499938964844,287.54998779296875,285.8665466308594,287.7433166503906,287.54998779296875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.173283576965332,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,9.263171523343772e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.75456860032864e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,7.20469033694826e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.754566417541356e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,0.0004627143207471,287.39971923828125,294.1499938964844,287.54998779296875,285.8665466308594,287.7433166503906,287.54998779296875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.173283576965332,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.263172250939532e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,9.754570055520162e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,7.204691792139784e-05,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,9.754567872732878e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,0.0004627143789548,287.3983154296875,294.1499938964844,287.54998779296875,285.8766784667969,287.74005126953125,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1731999516487121,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.263172250939532e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,9.754570055520162e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,7.204691792139784e-05,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,9.754567872732878e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,0.0004627143789548,287.3983154296875,294.1499938964844,287.54998779296875,285.8766784667969,287.74005126953125,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1731999516487121,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.263173706131056e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.754570783115923e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,7.204692519735545e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,9.7545693279244e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,0.0004627144662663,287.3969116210937,294.1499938964844,287.54998779296875,285.8868103027344,287.73687744140625,287.54998779296875,287.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1731163710355758,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.263173706131056e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.754570783115923e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,7.204692519735545e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,9.7545693279244e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,0.0004627144662663,287.3969116210937,294.1499938964844,287.54998779296875,285.8868103027344,287.73687744140625,287.54998779296875,287.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1731163710355758,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
