time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361380,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,9.263174433726816e-05,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,9.754572238307446e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,7.204693247331306e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.754570055520162e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,0.0004627145244739,287.3955383300781,294.1499938964844,287.54998779296875,285.8969421386719,287.7337341308594,287.54998779296875,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1730328500270843,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,9.263174433726816e-05,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,9.754572238307446e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,7.204693247331306e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.754570055520162e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,0.0004627145244739,287.3955383300781,294.1499938964844,287.54998779296875,285.8969421386719,287.7337341308594,287.54998779296875,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1730328500270843,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,9.26317516132258e-05,297.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,9.754572965903208e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,7.204693974927068e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,9.754570783115923e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,0.0004627145535778,287.3948669433594,294.1499938964844,287.54998779296875,285.9020080566406,287.732177734375,287.54998779296875,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1729911118745803,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,9.26317588891834e-05,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,9.754573693498968e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,7.204693974927068e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,9.754571510711683e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,0.0004627145826816,287.3941955566406,294.1499938964844,287.54998779296875,285.9070739746094,287.73065185546875,287.54998779296875,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1729493886232376,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,9.263177344109864e-05,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,9.75457442109473e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,7.20469543011859e-05,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,9.754572965903208e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,0.0004627146408893,287.3928527832031,294.1499938964844,287.54998779296875,285.91717529296875,287.7276306152344,287.54998779296875,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1728659719228744,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,9.263177344109864e-05,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,9.75457442109473e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,7.20469543011859e-05,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,9.754572965903208e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,0.0004627146408893,287.3928527832031,294.1499938964844,287.54998779296875,285.91717529296875,287.7276306152344,287.54998779296875,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1728659719228744,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.263178071705624e-05,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,9.754575876286252e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,7.204696157714352e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,9.754573693498968e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,0.0004627146990969,287.39190673828125,294.1499938964844,287.54998779296875,285.9244689941406,287.7254943847656,287.54998779296875,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1728059500455856,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,9.263178071705624e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,9.754575876286252e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,7.204696157714352e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,9.754573693498968e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,0.0004627146990969,287.3915405273437,294.1499938964844,287.54998779296875,285.92730712890625,287.7246398925781,287.54998779296875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1727825999259948,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.263179526897149e-05,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,9.754577331477776e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,7.204696885310113e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.754575148690492e-05,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,0.0004627147573046,287.3902587890625,294.1499938964844,287.54998779296875,285.9374084472656,287.7217102050781,287.54998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.17269928753376,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.263179526897149e-05,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,9.754577331477776e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,7.204696885310113e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.754575148690492e-05,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,0.0004627147573046,287.3902587890625,294.1499938964844,287.54998779296875,285.9374084472656,287.7217102050781,287.54998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.17269928753376,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.263180254492907e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,9.754578059073538e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,7.204697612905875e-05,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,9.754575876286252e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,0.0004627148155122,287.38897705078125,294.1499938964844,287.54998779296875,285.9475402832031,287.7188415527344,287.54998779296875,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1726160049438476,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.263180254492907e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,9.754578059073538e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,7.204697612905875e-05,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,9.754575876286252e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,0.0004627148155122,287.38897705078125,294.1499938964844,287.54998779296875,285.9475402832031,287.7188415527344,287.54998779296875,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1726160049438476,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,9.26318098208867e-05,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,9.7545787866693e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,7.204698340501636e-05,297.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,9.754576603882016e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,0.0004627148446161,287.3883361816406,294.1499938964844,287.54998779296875,285.9525756835937,287.7174377441406,287.54998779296875,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1725744009017944,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,9.263167885364965e-05,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.754564962349832e-05,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,7.204688154160976e-05,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,9.754562779562548e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,0.0004627142043318,287.3877258300781,294.1499938964844,287.54998779296875,285.9576416015625,287.7160339355469,287.54998779296875,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869900532066,4.342835424608893e-09,0.0009869857458397,-0.0104298442602157,0.0,0.0,0.0,-0.006965743843466,60.0,0.1724917292594909,-0.0,-6.641788985461973e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.263177344109864e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.754575148690492e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,7.20469543011859e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,9.754572965903208e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,0.0004627146699931,287.3864440917969,294.1499938964844,287.54998779296875,285.9677429199219,287.71319580078125,287.54998779296875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342941561930047e-09,0.000986986560747,-0.0104301227256655,0.0,0.0,0.0,-0.0069657964631915,60.0,0.1724251061677932,-0.0,-6.64180106468848e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.263177344109864e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.754575148690492e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,7.20469543011859e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,9.754572965903208e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,0.0004627146699931,287.3864440917969,294.1499938964844,287.54998779296875,285.9677429199219,287.71319580078125,287.54998779296875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342941561930047e-09,0.000986986560747,-0.0104301227256655,0.0,0.0,0.0,-0.0069657964631915,60.0,0.1724251061677932,-0.0,-6.64180106468848e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,9.262900130124764e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.754282655194402e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,7.204480061773211e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,9.75428120000288e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,0.0004627008165698,287.3852233886719,294.1499938964844,287.54998779296875,285.97784423828125,287.7103576660156,287.549560546875,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869612986221,4.339474113379538e-09,0.0009869569912552,-0.0104210386052727,0.0,0.0,0.0,-0.00696407770738,60.0,0.1715378761291504,-0.0,-6.641401739670982e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,9.262900130124764e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.754282655194402e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,7.204480061773211e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,9.75428120000288e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,0.0004627008165698,287.3852233886719,294.1499938964844,287.54998779296875,285.97784423828125,287.7103576660156,287.549560546875,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869612986221,4.339474113379538e-09,0.0009869569912552,-0.0104210386052727,0.0,0.0,0.0,-0.00696407770738,60.0,0.1715378761291504,-0.0,-6.641401739670982e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.26276479731314e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,9.754140046425164e-05,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,7.204374560387805e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,9.75413859123364e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0004626940644811,287.38397216796875,294.1499938964844,287.5483703613281,285.98638916015625,287.7075500488281,287.5492553710937,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869469795376,4.337772807616602e-09,0.0009869426721706,-0.010416580364108,0.0,0.0,0.0,-0.0069632357917726,60.0,0.1709636002779007,-0.0,-6.641206340418648e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.26276479731314e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,9.754140046425164e-05,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,7.204374560387805e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,9.75413859123364e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0004626940644811,287.38397216796875,294.1499938964844,287.5483703613281,285.98638916015625,287.7075500488281,287.5492553710937,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869469795376,4.337772807616602e-09,0.0009869426721706,-0.010416580364108,0.0,0.0,0.0,-0.0069632357917726,60.0,0.1709636002779007,-0.0,-6.641206340418648e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,9.261890227207914e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,9.753218910191208e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,7.203694258350879e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,9.753217454999684e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,0.0004626503796316,287.3827514648437,294.1499938964844,287.54364013671875,285.9919738769531,287.7047119140625,287.54833984375,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.326861979819796e-09,0.0009868493070825,-0.0103879943490028,0.0,0.0,0.0,-0.0069578262045979,60.0,0.1687795519828796,-0.0,-6.639950100861824e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,9.261890227207914e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,9.753218910191208e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,7.203694258350879e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,9.753217454999684e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,0.0004626503796316,287.3827514648437,294.1499938964844,287.54364013671875,285.9919738769531,287.7047119140625,287.54833984375,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.326861979819796e-09,0.0009868493070825,-0.0103879943490028,0.0,0.0,0.0,-0.0069578262045979,60.0,0.1687795519828796,-0.0,-6.639950100861824e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,9.261254308512434e-05,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.752549522090705e-05,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,7.203199493233114e-05,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.75254733930342e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,0.0004626185982488,287.38214111328125,294.1499938964844,287.5401611328125,285.99371337890625,287.7032470703125,287.5475769042969,287.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867856279015,4.3189318787995035e-09,0.0009867813205346,-0.0103672174736857,0.0,0.0,0.0,-0.0069538936950266,60.0,0.1670296043157577,-0.0,-6.639037763989108e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,9.260454680770636e-05,297.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.75170696619898e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,7.202577398857102e-05,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,9.751705511007458e-05,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,0.0004625786677934,287.38153076171875,294.1499938964844,287.5360107421875,285.9947814941406,287.7017822265625,287.5465087890625,287.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867002954706,4.30896074377074e-09,0.0009866959881037,-0.0103410910815,0.0,0.0,0.0,-0.0069489507004618,60.0,0.1646913886070251,-0.0,-6.637890237470856e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.258505451725796e-05,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,9.74965441855602e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,7.201061089290306e-05,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,9.749652963364495e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,0.0004624812863767,287.3803405761719,294.1499938964844,287.52569580078125,285.9950561523437,287.6986999511719,287.5434265136719,287.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284662846743004e-09,0.0009864884195849,-0.0102774295955896,0.0,0.0,0.0,-0.0069369059056043,60.0,0.1586543470621109,-0.0,-6.635094962348377e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.258505451725796e-05,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,9.74965441855602e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,7.201061089290306e-05,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,9.749652963364495e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,0.0004624812863767,287.3803405761719,294.1499938964844,287.52569580078125,285.9950561523437,287.6986999511719,287.5434265136719,287.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284662846743004e-09,0.0009864884195849,-0.0102774295955896,0.0,0.0,0.0,-0.0069369059056043,60.0,0.1586543470621109,-0.0,-6.635094962348377e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,9.256662451662125e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,9.747713920660316e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,7.199627725640312e-05,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,9.747712465468794e-05,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,0.0004623892600648,287.37939453125,294.1499938964844,287.51568603515625,285.9935913085937,287.6961669921875,287.5401306152344,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862963343039,4.2616941087203494e-09,0.000986292026937,-0.0102172493934631,0.0,0.0,0.0,-0.0069255195558071,60.0,0.1527245789766311,-0.0,-6.632452453914085e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.256121120415628e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.747143485583364e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,7.19920644769445e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,9.747142030391842e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,0.0004623621935024,287.379150390625,294.1499938964844,287.5129699707031,285.99298095703125,287.69549560546875,287.5390014648437,287.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862385923042,4.254943508641418e-09,0.0009862342849373,-0.0101995635777711,0.0,0.0,0.0,-0.0069221728481352,60.0,0.1508945673704147,-0.0,-6.631675830703898e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.253370808437468e-05,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.74424765445292e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,7.197068043751642e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.744246199261396e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,0.0004622248234227,287.37799072265625,294.1499938964844,287.4979858398437,285.9888000488281,287.69207763671875,287.5332336425781,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.1416114121675491,-0.0,-6.627734450148638e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.253370808437468e-05,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.74424765445292e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,7.197068043751642e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.744246199261396e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,0.0004622248234227,287.37799072265625,294.1499938964844,287.4979858398437,285.9888000488281,287.69207763671875,287.5332336425781,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.1416114121675491,-0.0,-6.627734450148638e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.25030471989885e-05,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,9.741019312059508e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,7.194682984845713e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.741017856867984e-05,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,0.0004620716790668,287.3768615722656,294.1499938964844,287.4810485839844,285.982666015625,287.6884155273437,287.52593994140625,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246104416653e-09,0.0009856144897639,-0.010009653866291,0.0,0.0,0.0,-0.0068862400949001,60.0,0.1308577805757522,-0.0,-6.623342585498905e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.25030471989885e-05,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,9.741019312059508e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,7.194682984845713e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.741017856867984e-05,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,0.0004620716790668,287.3768615722656,294.1499938964844,287.4810485839844,285.982666015625,287.6884155273437,287.52593994140625,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246104416653e-09,0.0009856144897639,-0.010009653866291,0.0,0.0,0.0,-0.0068862400949001,60.0,0.1308577805757522,-0.0,-6.623342585498905e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.248646529158576e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,9.739273082232104e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,7.19339368515648e-05,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,9.73927162704058e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,0.0004619888495653,287.37628173828125,294.1499938964844,287.47186279296875,285.9789733886719,287.6864318847656,287.52154541015625,287.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854418458417,4.161795796875367e-09,0.0009854376548901,-0.009955508634448,0.0,0.0,0.0,-0.006875995080918,60.0,0.1247955188155174,-0.0,-6.620967241133259e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,9.246963600162415e-05,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.737500658957288e-05,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,7.192084012785926e-05,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.737498476170003e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,0.0004619047685991,287.375732421875,294.1499938964844,287.4623107910156,285.974853515625,287.6844177246094,287.5168151855469,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852623334154,4.1408161344236305e-09,0.0009852582588791,-0.009900540113449,0.0,0.0,0.0,-0.0068655940704047,60.0,0.1185496151447296,-0.0,-6.618556369630825e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.24351770663634e-05,297.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,9.733872138895094e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,7.189404277596623e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.73386995610781e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,0.0004617326485458,287.3746337890625,294.1499938964844,287.4419860839844,285.96551513671875,287.68023681640625,287.5066223144531,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.1054669171571731,-0.0,-6.613623071416441e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.24351770663634e-05,297.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,9.733872138895094e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,7.189404277596623e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.73386995610781e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,0.0004617326485458,287.3746337890625,294.1499938964844,287.4419860839844,285.96551513671875,287.68023681640625,287.5066223144531,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.1054669171571731,-0.0,-6.613623071416441e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.239972132490948e-05,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.730138117447495e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,7.186646689660847e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,9.730136662255973e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,0.0004615555517375,287.37353515625,294.1499938964844,287.4203796386719,285.95489501953125,287.6757202148437,287.494873046875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845172753557,4.053689384164727e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.0912675037980079,-0.0,-6.608549085740378e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.239972132490948e-05,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.730138117447495e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,7.186646689660847e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,9.730136662255973e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,0.0004615555517375,287.37353515625,294.1499938964844,287.4203796386719,285.95489501953125,287.6757202148437,287.494873046875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845172753557,4.053689384164727e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.0912675037980079,-0.0,-6.608549085740378e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.236433106707408e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.726411371957512e-05,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,7.183894194895402e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.726409916765988e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,0.0004613787750713,287.3724365234375,294.1499938964844,287.39764404296875,285.94317626953125,287.6708679199219,287.4817810058594,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009587328823727e-09,0.000984136131592,-0.0095567088574171,0.0,0.0,0.0,-0.0068005388602614,60.0,0.0762308686971664,-0.0,-6.603486468748089e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
