time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363720,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.236433106707408e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.726411371957512e-05,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,7.183894194895402e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.726409916765988e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,0.0004613787750713,287.3724365234375,294.1499938964844,287.39764404296875,285.94317626953125,287.6708679199219,287.4817810058594,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009587328823727e-09,0.000984136131592,-0.0095567088574171,0.0,0.0,0.0,-0.0068005388602614,60.0,0.0762308686971664,-0.0,-6.603486468748089e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.232982847606765e-05,297.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.722777758724988e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,7.18121009413153e-05,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.722776303533465e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,0.0004612063930835,287.37139892578125,294.1499938964844,287.3739929199219,285.9306335449219,287.6656799316406,287.4674072265625,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837724501267,3.966583950187896e-09,0.0009837683755904,-0.0094440337270498,0.0,0.0,0.0,-0.0067792199552059,60.0,0.0605310536921024,-0.0,-6.59855245999097e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.232982847606765e-05,297.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.722777758724988e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,7.18121009413153e-05,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.722776303533465e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,0.0004612063930835,287.37139892578125,294.1499938964844,287.3739929199219,285.9306335449219,287.6656799316406,287.4674072265625,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837724501267,3.966583950187896e-09,0.0009837683755904,-0.0094440337270498,0.0,0.0,0.0,-0.0067792199552059,60.0,0.0605310536921024,-0.0,-6.59855245999097e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.231337025994436e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.72104535321705e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,7.179930253187194e-05,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,9.721043170429766e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,0.0004611242329701,287.370849609375,294.1499938964844,287.3619079589844,285.924072265625,287.66290283203125,287.45965576171875,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983597128652,3.946079907279909e-09,0.000983593170531,-0.0093903122469782,0.0,0.0,0.0,-0.0067690559662878,60.0,0.0524307750165462,-0.0,-6.596199852992869e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.229721035808323e-05,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.719343506731092e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,7.178673695307225e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.71934205153957e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,0.0004610434989444,287.3703308105469,294.1499938964844,287.3497009277344,285.9173889160156,287.6600952148437,287.4518127441406,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983424950391,3.925942682059258e-09,0.0009834209922701,-0.009337549097836,0.0,0.0,0.0,-0.0067590731196105,60.0,0.0442806892096996,-0.0,-6.593890589101647e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.226623660651968e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,9.716081694932656e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,7.176264625741169e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.716080239741132e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,0.0004608887829817,287.36932373046875,294.1499938964844,287.324951171875,285.9037170410156,287.654296875,287.4355773925781,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338007046992e-09,0.0009830906055867,-0.0092364000156521,0.0,0.0,0.0,-0.0067399335093796,60.0,0.0278022643178701,-0.0,-6.589463907857862e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.226623660651968e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,9.716081694932656e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,7.176264625741169e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.716080239741132e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,0.0004608887829817,287.36932373046875,294.1499938964844,287.324951171875,285.9037170410156,287.654296875,287.4355773925781,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338007046992e-09,0.0009830906055867,-0.0092364000156521,0.0,0.0,0.0,-0.0067399335093796,60.0,0.0278022643178701,-0.0,-6.589463907857862e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.224226232618092e-05,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,9.713556937640531e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,7.174399797804654e-05,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.71355548244901e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0004607690207194,287.368408203125,294.1499938964844,287.3030090332031,285.8915100097656,287.6488342285156,287.420166015625,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828391484916,3.8574574645622314e-09,0.000982835306786,-0.0091581083834171,0.0,0.0,0.0,-0.0067251212894916,60.0,0.0130144311115145,-0.0,-6.586038381328764e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,9.223899542121217e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.713212784845382e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,7.174145866883919e-05,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.71321132965386e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0004607526934705,287.3682861328125,294.1499938964844,287.29998779296875,285.88983154296875,287.6480712890625,287.4180603027344,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828043403103,3.8533878310431655e-09,0.0009828004986047,-0.0091474456712603,0.0,0.0,0.0,-0.006723104044795,60.0,0.0109978839755058,-0.0,-6.585572265294104e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.221447544405235e-05,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.710630547488108e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,7.172238838393241e-05,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.710629092296584e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.000460630224552,287.3672790527344,294.1499938964844,287.2750244140625,285.8759155273437,287.6416320800781,287.4000549316406,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.822828720245752e-09,0.0009825389133766,-0.0090673770755529,0.0,0.0,0.0,-0.0067079532891511,60.0,-0.0058338064700365,-0.0,-6.582070000149542e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.221447544405235e-05,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.710630547488108e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,7.172238838393241e-05,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.710629092296584e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.000460630224552,287.3672790527344,294.1499938964844,287.2750244140625,285.8759155273437,287.6416320800781,287.4000549316406,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.822828720245752e-09,0.0009825389133766,-0.0090673770755529,0.0,0.0,0.0,-0.0067079532891511,60.0,-0.0058338064700365,-0.0,-6.582070000149542e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,9.219464845955372e-05,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.708542347652838e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,7.170696335379034e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.708540892461316e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0004605311842169,287.3663024902344,294.1499938964844,287.25030517578125,285.8621826171875,287.6347961425781,287.381103515625,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823315776884,3.798112935271547e-09,0.0009823278523981,-0.009002617560327,0.0,0.0,0.0,-0.0066957017406821,60.0,-0.0225953198969364,-0.0,-6.579238487347538e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,9.219464845955372e-05,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.708542347652838e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,7.170696335379034e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.708540892461316e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0004605311842169,287.3663024902344,294.1499938964844,287.25030517578125,285.8621826171875,287.6347961425781,287.381103515625,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823315776884,3.798112935271547e-09,0.0009823278523981,-0.009002617560327,0.0,0.0,0.0,-0.0066957017406821,60.0,-0.0225953198969364,-0.0,-6.579238487347538e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.218603372573853e-05,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,9.70763576333411e-05,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,7.170026219682768e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.707634308142588e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0004604881396517,287.3658142089844,294.1499938964844,287.2380676269531,285.85546875,287.6312866210937,287.3714904785156,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822398424148,3.787376634534212e-09,0.0009822361171245,-0.0089744869619607,0.0,0.0,0.0,-0.0066903796978294,60.0,-0.0309070199728012,-0.0,-6.578008537871939e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.2178481281735e-05,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.70684050116688e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,7.169439049903303e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.706839045975356e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,0.0004604504210874,287.3653259277344,294.1499938964844,287.2260131835937,285.848876953125,287.6277160644531,287.3617553710937,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821593994274,3.7779623873746e-09,0.0009821555577218,-0.0089498199522495,0.0,0.0,0.0,-0.006685712840408,60.0,-0.0391405783593654,-0.0,-6.576929933999054e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,9.21662649489008e-05,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.705554111860693e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,7.168488809838891e-05,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.70555265666917e-05,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,0.0004603894194588,287.3643798828125,294.1499938964844,287.2023620605469,285.836181640625,287.620361328125,287.3420104980469,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.762734568368842e-09,0.000982025056146,-0.0089099211618304,0.0,0.0,0.0,-0.0066781616769731,60.0,-0.0553226135671138,-0.0,-6.5751862621255e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,9.21662649489008e-05,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.705554111860693e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,7.168488809838891e-05,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.70555265666917e-05,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,0.0004603894194588,287.3643798828125,294.1499938964844,287.2023620605469,285.836181640625,287.620361328125,287.3420104980469,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.762734568368842e-09,0.000982025056146,-0.0089099211618304,0.0,0.0,0.0,-0.0066781616769731,60.0,-0.0553226135671138,-0.0,-6.5751862621255e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.215827594744042e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.704713011160492e-05,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,7.16786744305864e-05,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.70471155596897e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,0.0004603495181072,287.3634338378906,294.1499938964844,287.1796264648437,285.8243103027344,287.6127319335937,287.3219299316406,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819436818361,3.752770094678226e-09,0.0009819398401305,-0.0088838124647736,0.0,0.0,0.0,-0.0066732219420373,60.0,-0.0710174441337585,-0.0,-6.574045130491868e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.215827594744042e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.704713011160492e-05,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,7.16786744305864e-05,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.70471155596897e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,0.0004603495181072,287.3634338378906,294.1499938964844,287.1796264648437,285.8243103027344,287.6127319335937,287.3219299316406,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819436818361,3.752770094678226e-09,0.0009819398401305,-0.0088838124647736,0.0,0.0,0.0,-0.0066732219420373,60.0,-0.0710174441337585,-0.0,-6.574045130491868e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.215470345225184e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.704336116556078e-05,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,7.167589501477778e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.704334661364555e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,0.0004603316483553,287.36248779296875,294.1499938964844,287.1579895019531,285.8134765625,287.6048278808594,287.3016662597656,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819054976105,3.748303889494764e-09,0.0009819017723202,-0.0088721103966236,0.0,0.0,0.0,-0.0066710081882774,60.0,-0.0859378352761268,-0.0,-6.57353353972212e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.215470345225184e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.704336116556078e-05,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,7.167589501477778e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.704334661364555e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,0.0004603316483553,287.36248779296875,294.1499938964844,287.1579895019531,285.8134765625,287.6048278808594,287.3016662597656,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819054976105,3.748303889494764e-09,0.0009819017723202,-0.0088721103966236,0.0,0.0,0.0,-0.0066710081882774,60.0,-0.0859378352761268,-0.0,-6.57353353972212e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,9.21540631679818e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.704269177746028e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,7.167540024966002e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.704267722554504e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,0.0004603284760378,287.361572265625,294.1499938964844,287.1376953125,285.8039245605469,287.5967712402344,287.2814025878906,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818985126912,3.7474996439357255e-09,0.0009818947874009,-0.0088700037449598,0.0,0.0,0.0,-0.0066706091165542,60.0,-0.100182831287384,-0.0,-6.573441169166473e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,9.21540631679818e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.704269177746028e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,7.167540024966002e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.704267722554504e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,0.0004603284760378,287.361572265625,294.1499938964844,287.1376953125,285.8039245605469,287.5967712402344,287.2814025878906,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818985126912,3.7474996439357255e-09,0.0009818947874009,-0.0088700037449598,0.0,0.0,0.0,-0.0066706091165542,60.0,-0.100182831287384,-0.0,-6.573441169166473e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.215551108354704e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.704421245260164e-05,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,7.16765207471326e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,9.704420517664404e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,0.0004603356937877,287.3611145019531,294.1499938964844,287.12811279296875,285.7996826171875,287.5926513671875,287.2713928222656,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819141123443,3.7493004256816675e-09,0.000981910387054,-0.0088747208938002,0.0,0.0,0.0,-0.0066715027205646,60.0,-0.1067660674452781,-0.0,-6.573647937102578e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.215717000188306e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.704596595838666e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,7.167781586758792e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.704595140647144e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.0004603439883794,287.3606872558594,294.1499938964844,287.11895751953125,285.7958374023437,287.5885009765625,287.2613830566406,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819318074733,3.751362775972211e-09,0.000981928082183,-0.0088801244273781,0.0,0.0,0.0,-0.0066725253127515,60.0,-0.1132537722587585,-0.0,-6.57388383729085e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.216219041263685e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.705124102765694e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,7.168171578086913e-05,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,9.705122647574171e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,0.0004603690467774,287.3597717285156,294.1499938964844,287.1019897460937,285.7894592285156,287.5801086425781,287.2416381835937,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964682072401,0.0,0.0,0.0,-0.0066756163723766,60.0,-0.1254432946443557,-0.0,-6.574597932740289e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.216219041263685e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.705124102765694e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,7.168171578086913e-05,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,9.705122647574171e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,0.0004603690467774,287.3597717285156,294.1499938964844,287.1019897460937,285.7894592285156,287.5801086425781,287.2416381835937,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964682072401,0.0,0.0,0.0,-0.0066756163723766,60.0,-0.1254432946443557,-0.0,-6.574597932740289e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.216902981279418e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,9.70584515016526e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,7.168704178184271e-05,297.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.705843694973736e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,0.0004604032437782,287.3589172363281,294.1499938964844,287.08758544921875,285.7850952148437,287.5719299316406,287.2232360839844,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820577688515,3.7661180840586894e-09,0.0009820540435612,-0.0089187864214181,0.0,0.0,0.0,-0.0066798394545912,60.0,-0.1359126716852188,-0.0,-6.575573507916489e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.216932085109876e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.705874981591478e-05,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,7.168726006057113e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.705873526399957e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,0.0004604046698659,287.35888671875,294.1499938964844,287.0870361328125,285.78497314453125,287.57159423828125,287.2224426269531,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820607956498,3.766474243604989e-09,0.0009820570703595,-0.0089197196066379,0.0,0.0,0.0,-0.0066800159402191,60.0,-0.1363488584756851,-0.0,-6.575614719395162e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.217768092639744e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.706755372462794e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,7.169376476667821e-05,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.706753917271271e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,0.0004604464338626,287.3580322265625,294.1499938964844,287.0743103027344,285.7825927734375,287.5630187988281,287.2040405273437,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768783656133564e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,-0.1457830369472503,-0.0,-6.576806299563033e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.217768092639744e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.706755372462794e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,7.169376476667821e-05,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.706753917271271e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,0.0004604464338626,287.3580322265625,294.1499938964844,287.0743103027344,285.7825927734375,287.5630187988281,287.2040405273437,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768783656133564e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,-0.1457830369472503,-0.0,-6.576806299563033e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.21864848351106e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,9.70768232946284e-05,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,7.170061144279316e-05,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,9.707680874271318e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,0.0004604904097504,287.357177734375,294.1499938964844,287.0639953613281,285.7825622558594,287.5544128417969,287.1865539550781,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.1536855846643448,-0.0,-6.578061118034384e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.21864848351106e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,9.70768232946284e-05,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,7.170061144279316e-05,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,9.707680874271318e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,0.0004604904097504,287.357177734375,294.1499938964844,287.0639953613281,285.7825622558594,287.5544128417969,287.1865539550781,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.1536855846643448,-0.0,-6.578061118034384e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.219075582223012e-05,297.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,9.70813271123916e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,7.170393655542284e-05,297.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,9.708131983643398e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,0.000460511771962,287.35675048828125,294.1499938964844,287.0598449707031,285.78350830078125,287.55010986328125,287.1783752441406,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822890860959,3.793162228760138e-09,0.0009822853608056,-0.0089896451681852,0.0,0.0,0.0,-0.0066932463087141,60.0,-0.1567746102809906,-0.0,-6.578671474244402e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.219491766998544e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.708570723887532e-05,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,7.170717435656115e-05,297.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.708569996291772e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,0.0004605325520969,287.3563232421875,294.1499938964844,287.0563659667969,285.7850952148437,287.5458068847656,287.17047119140625,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823333239182,3.79833942076857e-09,0.0009823295986279,-0.0090032117441296,0.0,0.0,0.0,-0.0066958130337297,60.0,-0.1595594882965088,-0.0,-6.579264066886027e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.220260108122602e-05,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.709380537969992e-05,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,7.17131479177624e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,9.709379082778467e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,0.0004605709400493,287.3554992675781,294.1499938964844,287.0516357421875,285.7903747558594,287.53729248046875,287.1554260253906,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,-0.1640850752592086,-0.0,-6.580360434327305e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.220260108122602e-05,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.709380537969992e-05,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,7.17131479177624e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,9.709379082778467e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,0.0004605709400493,287.3554992675781,294.1499938964844,287.0516357421875,285.7903747558594,287.53729248046875,287.1554260253906,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,-0.1640850752592086,-0.0,-6.580360434327305e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.22092076507397e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.710075391922146e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,7.171828474383801e-05,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.710073936730625e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,0.0004606039146892,287.35467529296875,294.1499938964844,287.04998779296875,285.79864501953125,287.52886962890625,287.14208984375,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118976374128e-09,0.0009824816370382,-0.0090497955679893,0.0,0.0,0.0,-0.0067046270705759,60.0,-0.1663945913314819,-0.0,-6.58130119290945e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.22092076507397e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.710075391922146e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,7.171828474383801e-05,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.710073936730625e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,0.0004606039146892,287.35467529296875,294.1499938964844,287.04998779296875,285.79864501953125,287.52886962890625,287.14208984375,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118976374128e-09,0.0009824816370382,-0.0090497955679893,0.0,0.0,0.0,-0.0067046270705759,60.0,-0.1663945913314819,-0.0,-6.58130119290945e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
