time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366060,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.222391236107796e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.711623715702444e-05,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,7.172972254920751e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,9.711622988106684e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,0.0004606773727573,287.3538513183594,294.1499938964844,287.0516357421875,285.81005859375,287.5206298828125,287.1305236816406,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834432771299134e-09,0.0009826380992308,-0.0090977819636464,0.0,0.0,0.0,-0.0067137056030333,60.0,-0.1664660274982452,-0.0,-6.583400136150885e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.222391236107796e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.711623715702444e-05,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,7.172972254920751e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,9.711622988106684e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,0.0004606773727573,287.3538513183594,294.1499938964844,287.0516357421875,285.81005859375,287.5206298828125,287.1305236816406,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834432771299134e-09,0.0009826380992308,-0.0090977819636464,0.0,0.0,0.0,-0.0067137056030333,60.0,-0.1664660274982452,-0.0,-6.583400136150885e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.22566614462994e-05,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.715072519611569e-05,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,7.175519567681476e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.715071064420044e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,0.0004608409653883,287.3530578613281,294.1499938964844,287.0563659667969,285.8244323730469,287.5126342773437,287.1210632324219,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.8752254738483324e-09,0.000982986879535,-0.009204663336277,0.0,0.0,0.0,-0.0067339278757572,60.0,-0.164339005947113,-0.0,-6.588075507352188e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.22566614462994e-05,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.715072519611569e-05,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,7.175519567681476e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.715071064420044e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,0.0004608409653883,287.3530578613281,294.1499938964844,287.0563659667969,285.8244323730469,287.5126342773437,287.1210632324219,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.8752254738483324e-09,0.000982986879535,-0.009204663336277,0.0,0.0,0.0,-0.0067339278757572,60.0,-0.164339005947113,-0.0,-6.588075507352188e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.227657574228942e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.717169450595976e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,7.177067891461775e-05,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.717168723000214e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,0.0004609404713846,287.3526611328125,294.1499938964844,287.0598449707031,285.83270263671875,287.5086975097656,287.1167907714844,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832027135416,3.900032297110556e-09,0.000983198871836,-0.0092696612700819,0.0,0.0,0.0,-0.0067462250590324,60.0,-0.1628150045871734,-0.0,-6.5909190993807e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.230396972270682e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.72005436779e-05,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,7.179199019446969e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,9.720052912598476e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,0.0004610772884916,287.3522644042969,294.1499938964844,287.0639953613281,285.84161376953125,287.5048828125,287.113525390625,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834946831688,3.934155667906225e-09,0.0009834908414632,-0.0093590691685676,0.0,0.0,0.0,-0.0067631425336003,60.0,-0.1604186296463012,-0.0,-6.594832768769265e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.23666448215954e-05,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,9.726654388941824e-05,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,7.18407318345271e-05,297.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.726652933750302e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,0.0004613903583958,287.3515014648437,294.1499938964844,287.0743103027344,285.8613586425781,287.4974365234375,287.1082763671875,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012228771443915e-09,0.0009841582505032,-0.009563629515469,0.0,0.0,0.0,-0.0068018459714949,60.0,-0.154552549123764,-0.0,-6.603789870496257e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.23666448215954e-05,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,9.726654388941824e-05,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,7.18407318345271e-05,297.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.726652933750302e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,0.0004613903583958,287.3515014648437,294.1499938964844,287.0743103027344,285.8613586425781,287.4974365234375,287.1082763671875,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012228771443915e-09,0.0009841582505032,-0.009563629515469,0.0,0.0,0.0,-0.0068018459714949,60.0,-0.154552549123764,-0.0,-6.603789870496257e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.24421037780121e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.734600462252274e-05,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,7.189942698460072e-05,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,9.734599734656511e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,0.0004617673112079,287.3507385253906,294.1499938964844,287.0870361328125,285.8834533691406,287.4903259277344,287.1053466796875,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106238016277075e-09,0.0009849620983004,-0.0098099429160356,0.0,0.0,0.0,-0.0068484502844512,60.0,-0.1470094174146652,-0.0,-6.61458372519519e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.24421037780121e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.734600462252274e-05,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,7.189942698460072e-05,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,9.734599734656511e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,0.0004617673112079,287.3507385253906,294.1499938964844,287.0870361328125,285.8834533691406,287.4903259277344,287.1053466796875,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106238016277075e-09,0.0009849620983004,-0.0098099429160356,0.0,0.0,0.0,-0.0068484502844512,60.0,-0.1470094174146652,-0.0,-6.61458372519519e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.25291096791625e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.743762348080054e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,7.196709339041263e-05,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.743761620484293e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0004622019187081,287.3499755859375,294.1499938964844,287.1019897460937,285.9076843261719,287.4836120605469,287.1048278808594,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.2146246492791314e-09,0.0009858889970928,-0.0100939255207777,0.0,0.0,0.0,-0.0069021824747323,60.0,-0.1378760635852813,-0.0,-6.627039539353063e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.25291096791625e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.743762348080054e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,7.196709339041263e-05,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.743761620484293e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0004622019187081,287.3499755859375,294.1499938964844,287.1019897460937,285.9076843261719,287.4836120605469,287.1048278808594,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.2146246492791314e-09,0.0009858889970928,-0.0100939255207777,0.0,0.0,0.0,-0.0069021824747323,60.0,-0.1378760635852813,-0.0,-6.627039539353063e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,9.26252396311611e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.753886115504427e-05,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,7.204186840681359e-05,297.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.753884660312906e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,0.0004626821319106,287.3492431640625,294.1499938964844,287.11895751953125,285.9338684082031,287.47723388671875,287.1065673828125,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.3343861833022865e-09,0.0009869131026789,-0.0104077076539397,0.0,0.0,0.0,-0.0069615533575415,60.0,-0.1274310499429702,-0.0,-6.640816252456716e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,9.26252396311611e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.753886115504427e-05,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,7.204186840681359e-05,297.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.753884660312906e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,0.0004626821319106,287.3492431640625,294.1499938964844,287.11895751953125,285.9338684082031,287.47723388671875,287.1065673828125,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.3343861833022865e-09,0.0009869131026789,-0.0104077076539397,0.0,0.0,0.0,-0.0069615533575415,60.0,-0.1274310499429702,-0.0,-6.640816252456716e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.26770007936284e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.759335807757452e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,7.208211900433525e-05,297.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.759335080161692e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,0.0004629406612366,287.348876953125,294.1499938964844,287.12811279296875,285.9476318359375,287.4742736816406,287.10870361328125,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874689858406,4.398863939769626e-09,0.0009874645620584,-0.0105766421183943,0.0,0.0,0.0,-0.0069935186766088,60.0,-0.1215679943561554,-0.0,-6.648239292417203e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,9.27294240682386e-05,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.764856804395096e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,7.212289347080514e-05,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,9.764855349203572e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,0.000463202537503,287.3485107421875,294.1499938964844,287.1376953125,285.9617614746094,287.47137451171875,287.1112670898437,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880275465548,4.464172587148596e-09,0.0009880230063572,-0.0107477521523833,0.0,0.0,0.0,-0.0070258947089314,60.0,-0.115484170615673,-0.0,-6.655761808360694e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.283809777116404e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.776300430530682e-05,297.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,7.220741827040911e-05,297.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.77629970293492e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,0.0004637453821487,287.3477783203125,294.1499938964844,287.1579895019531,285.9911804199219,287.46588134765625,287.1182556152344,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.5995594000203255e-09,0.0009891806403174,-0.0111024659126997,0.0,0.0,0.0,-0.0070930114015936,60.0,-0.1025223582983017,-0.0,-6.671371011179873e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.283809777116404e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.776300430530682e-05,297.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,7.220741827040911e-05,297.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.77629970293492e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,0.0004637453821487,287.3477783203125,294.1499938964844,287.1579895019531,285.9911804199219,287.46588134765625,287.1182556152344,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.5995594000203255e-09,0.0009891806403174,-0.0111024659126997,0.0,0.0,0.0,-0.0070930114015936,60.0,-0.1025223582983017,-0.0,-6.671371011179873e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.29485322558321e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.787929593585432e-05,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,7.229331095004454e-05,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.78792886598967e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,0.0004642970161512,287.3470458984375,294.1499938964844,287.1796264648437,286.0218811035156,287.4609069824219,287.1278686523437,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737137793142665e-09,0.0009903571335598,-0.0114629184827208,0.0,0.0,0.0,-0.0071612154133617,60.0,-0.088468499481678,-0.0,-6.687250930781374e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.29485322558321e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.787929593585432e-05,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,7.229331095004454e-05,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.78792886598967e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,0.0004642970161512,287.3470458984375,294.1499938964844,287.1796264648437,286.0218811035156,287.4609069824219,287.1278686523437,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737137793142665e-09,0.0009903571335598,-0.0114629184827208,0.0,0.0,0.0,-0.0071612154133617,60.0,-0.088468499481678,-0.0,-6.687250930781374e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.305700950790197e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.79935357463546e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,7.237769023049623e-05,297.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,9.799352119443938e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,0.0004648389003705,287.3463439941406,294.1499938964844,287.2023620605469,286.0536499023437,287.4563903808594,287.139892578125,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.872283465573446e-09,0.0009915127884596,-0.0118169924244284,0.0,0.0,0.0,-0.0072282128967344,60.0,-0.0735265687108039,-0.0,-6.702868660113381e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.305700950790197e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.79935357463546e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,7.237769023049623e-05,297.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,9.799352119443938e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,0.0004648389003705,287.3463439941406,294.1499938964844,287.2023620605469,286.0536499023437,287.4563903808594,287.139892578125,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.872283465573446e-09,0.0009915127884596,-0.0118169924244284,0.0,0.0,0.0,-0.0072282128967344,60.0,-0.0735265687108039,-0.0,-6.702868660113381e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.31598333409056e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.810180927161127e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,7.245766028063372e-05,297.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.810179471969604e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.0004653525247704,287.3456420898437,294.1499938964844,287.2260131835937,286.0863037109375,287.4523620605469,287.1541442871094,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000375669084178e-09,0.0009926081402227,-0.0121525824069976,0.0,0.0,0.0,-0.007291714195162,60.0,-0.0578521154820919,-0.0,-6.717687739410394e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.31598333409056e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.810180927161127e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,7.245766028063372e-05,297.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.810179471969604e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.0004653525247704,287.3456420898437,294.1499938964844,287.2260131835937,286.0863037109375,287.4523620605469,287.1541442871094,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000375669084178e-09,0.0009926081402227,-0.0121525824069976,0.0,0.0,0.0,-0.007291714195162,60.0,-0.0578521154820919,-0.0,-6.717687739410394e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.320684330305085e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.815131488721818e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,7.249422196764499e-05,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.815130033530296e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0004655873635783,287.3453063964844,294.1499938964844,287.2380676269531,286.1028747558594,287.4505920410156,287.16229248046875,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993113964796,5.058943930436044e-09,0.0009931088425219,-0.0123060243204236,0.0,0.0,0.0,-0.0073207486420869,60.0,-0.0497298315167427,-0.0,-6.724469159280488e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,9.325388236902654e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,9.820084233069792e-05,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,7.25308054825291e-05,297.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.820083505474032e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,0.0004658223188016,287.344970703125,294.1499938964844,287.25030517578125,286.1195983886719,287.4488525390625,287.170654296875,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936151327565,5.117541945764969e-09,0.0009936100104823,-0.0124595435336232,0.0,0.0,0.0,-0.0073497984558343,60.0,-0.0415611155331134,-0.0,-6.73125768457794e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.333540947409348e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,9.828669863054527e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,7.259421545313671e-05,297.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.828669135458767e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.0004662295687012,287.34429931640625,294.1499938964844,287.2750244140625,286.1533508300781,287.44580078125,287.1886901855469,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219108700771358e-09,0.0009944785851985,-0.0127256326377391,0.0,0.0,0.0,-0.0074001499451696,60.0,-0.0249072592705488,-0.0,-6.743031377709485e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.333540947409348e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,9.828669863054527e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,7.259421545313671e-05,297.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.828669135458767e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.0004662295687012,287.34429931640625,294.1499938964844,287.2750244140625,286.1533508300781,287.44580078125,287.1886901855469,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219108700771358e-09,0.0009944785851985,-0.0127256326377391,0.0,0.0,0.0,-0.0074001499451696,60.0,-0.0249072592705488,-0.0,-6.743031377709485e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.340544056612998e-05,297.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.836044046096504e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,7.264868327183649e-05,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.836043318500742e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,0.0004665793967433,287.3436279296875,294.1499938964844,287.29998779296875,286.18731689453125,287.4432678222656,287.2082824707031,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.306350026046402e-09,0.0009952246909961,-0.0129541903734207,0.0,0.0,0.0,-0.0074433991685509,60.0,-0.0079606464132666,-0.0,-6.753153058980389e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.340544056612998e-05,297.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.836044046096504e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,7.264868327183649e-05,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.836043318500742e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,0.0004665793967433,287.3436279296875,294.1499938964844,287.29998779296875,286.18731689453125,287.4432678222656,287.2082824707031,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.306350026046402e-09,0.0009952246909961,-0.0129541903734207,0.0,0.0,0.0,-0.0074433991685509,60.0,-0.0079606464132666,-0.0,-6.753153058980389e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.34665440581739e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.842478903010488e-05,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,7.269620982697234e-05,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.842477447818963e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,0.0004668846086133,287.34295654296875,294.1499938964844,287.324951171875,286.2212829589844,287.4411926269531,287.2291564941406,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.382467360703913e-09,0.0009958755690604,-0.0131536033004522,0.0,0.0,0.0,-0.0074811340309679,60.0,0.0090991146862506,-0.0,-6.761990078985036e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.34665440581739e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.842478903010488e-05,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,7.269620982697234e-05,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.842477447818963e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,0.0004668846086133,287.34295654296875,294.1499938964844,287.324951171875,286.2212829589844,287.4411926269531,287.2291564941406,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.382467360703913e-09,0.0009958755690604,-0.0131536033004522,0.0,0.0,0.0,-0.0074811340309679,60.0,0.0090991146862506,-0.0,-6.761990078985036e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.352737833978608e-05,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.848885383689776e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,7.274353265529498e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,9.848883928498252e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0004671885108109,287.3423156738281,294.1499938964844,287.3497009277344,286.25506591796875,287.4396057128906,287.2510070800781,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458257401613764e-09,0.000996523653157,-0.0133521566167473,0.0,0.0,0.0,-0.0075187068432569,60.0,0.0261094104498624,-0.0,-6.770795124566575e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.352737833978608e-05,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.848885383689776e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,7.274353265529498e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,9.848883928498252e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0004671885108109,287.3423156738281,294.1499938964844,287.3497009277344,286.25506591796875,287.4396057128906,287.2510070800781,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458257401613764e-09,0.000996523653157,-0.0133521566167473,0.0,0.0,0.0,-0.0075187068432569,60.0,0.0261094104498624,-0.0,-6.770795124566575e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.356431110063568e-05,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.852774383034556e-05,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,7.277225085999817e-05,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.852772927843034e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,0.0004673729708883,287.34197998046875,294.1499938964844,287.3619079589844,286.2718200683594,287.4390563964844,287.2622985839844,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969226084649,5.504261935129762e-09,0.0009969171369448,-0.0134726781398057,0.0,0.0,0.0,-0.0075415135361254,60.0,0.0345182977616786,-0.0,-6.776142669195906e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.360055264551193e-05,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.856589895207436e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,7.280043791979551e-05,297.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.856589167611672e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,0.0004675539967138,287.3416748046875,294.1499938964844,287.3739929199219,286.2884521484375,287.4384765625,287.27362060546875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973082924261,5.549408044203119e-09,0.0009973027044907,-0.0135909495875239,0.0,0.0,0.0,-0.0075638922862708,60.0,0.0429173745214939,-0.0,-6.781392158927704e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.369772305944934e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.866823529591784e-05,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,7.287602056749165e-05,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.86682207440026e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,0.000468039419502,287.3410339355469,294.1499938964844,287.39764404296875,286.3211669921875,287.4377746582031,287.296875,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983439231291,5.670470315521925e-09,0.0009983382187783,-0.0139081003144383,0.0,0.0,0.0,-0.0076239090412855,60.0,0.0594102218747139,-0.0,-6.795479379206881e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.369772305944934e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.866823529591784e-05,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,7.287602056749165e-05,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.86682207440026e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,0.000468039419502,287.3410339355469,294.1499938964844,287.39764404296875,286.3211669921875,287.4377746582031,287.296875,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983439231291,5.670470315521925e-09,0.0009983382187783,-0.0139081003144383,0.0,0.0,0.0,-0.0076239090412855,60.0,0.0594102218747139,-0.0,-6.795479379206881e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.382003190694375e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,9.87970270216465e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,7.297114643733948e-05,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.879701246973128e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,0.0004686503380071,287.34039306640625,294.1499938964844,287.4203796386719,286.3530578613281,287.4375,287.32061767578125,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646843411,5.822838655689111e-09,0.0009996410226449,-0.014307259581983,0.0,0.0,0.0,-0.0076994444243609,60.0,0.0753824487328529,-0.0,-6.81323015783164e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
