time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368400,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.382003190694375e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,9.87970270216465e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,7.297114643733948e-05,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.879701246973128e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,0.0004686503380071,287.34039306640625,294.1499938964844,287.4203796386719,286.3530578613281,287.4375,287.32061767578125,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646843411,5.822838655689111e-09,0.0009996410226449,-0.014307259581983,0.0,0.0,0.0,-0.0076994444243609,60.0,0.0753824487328529,-0.0,-6.81323015783164e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.396526002092288e-05,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.894996037473902e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,7.308410567929968e-05,297.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.89499530987814e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,0.0004693758091889,287.3397827148437,294.1499938964844,287.4419860839844,286.3838806152344,287.4375915527344,287.3445739746094,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011940030381,6.003773922458322e-09,0.0010011879494413,-0.0147812468931078,0.0,0.0,0.0,-0.0077891405671834,60.0,0.0906999558210372,-0.0,-6.834338961425601e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.396526002092288e-05,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.894996037473902e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,7.308410567929968e-05,297.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.89499530987814e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,0.0004693758091889,287.3397827148437,294.1499938964844,287.4419860839844,286.3838806152344,287.4375915527344,287.3445739746094,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011940030381,6.003773922458322e-09,0.0010011879494413,-0.0147812468931078,0.0,0.0,0.0,-0.0077891405671834,60.0,0.0906999558210372,-0.0,-6.834338961425601e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.412979852641e-05,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,9.91232300293632e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,7.321207522181794e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,9.912322275340556e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,0.0004701977304648,287.33917236328125,294.1499938964844,287.4623107910156,286.41339111328125,287.43804931640625,287.3684997558594,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029469849541,6.208765057635901e-09,0.0010029408149421,-0.0153182381764054,0.0,0.0,0.0,-0.0078907636925578,60.0,0.1052572354674339,-0.0,-6.858294199219017e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.412979852641e-05,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,9.91232300293632e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,7.321207522181794e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,9.912322275340556e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,0.0004701977304648,287.33917236328125,294.1499938964844,287.4623107910156,286.41339111328125,287.43804931640625,287.3684997558594,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029469849541,6.208765057635901e-09,0.0010029408149421,-0.0153182381764054,0.0,0.0,0.0,-0.0078907636925578,60.0,0.1052572354674339,-0.0,-6.858294199219017e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.421654976904392e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.921457967720926e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,7.327954517677426e-05,297.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.921457240125164e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,0.0004706310573965,287.3388671875,294.1499938964844,287.47186279296875,286.4276123046875,287.4383850097656,287.38043212890625,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038714390248,6.316839940012642e-09,0.0010038651525974,-0.0156013453379273,0.0,0.0,0.0,-0.0079443417489528,60.0,0.1123082414269447,-0.0,-6.870940438830075e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.430842328583822e-05,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.931132808560506e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,7.335100235650316e-05,297.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.931131353368984e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,0.000471089995699,287.3385925292969,294.1499938964844,287.4810485839844,286.4414367675781,287.4388427734375,287.39208984375,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048502590507,6.431299048870187e-09,0.001004843856208,-0.0159011725336313,0.0,0.0,0.0,-0.0080010835081338,60.0,0.1189130097627639,-0.0,-6.884346248625661e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,9.449265053262934e-05,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,9.950532694347204e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,7.349429506575689e-05,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,9.95053196675144e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.000472010258818,287.3379821777344,294.1499938964844,287.4979858398437,286.4677734375,287.4398498535156,287.41510009765625,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660824336535143e-09,0.0010068063857033,-0.0165024027228355,0.0,0.0,0.0,-0.0081148687750101,60.0,0.1316167116165161,-0.0,-6.911268712883611e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,9.449265053262934e-05,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,9.950532694347204e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,7.349429506575689e-05,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,9.95053196675144e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.000472010258818,287.3379821777344,294.1499938964844,287.4979858398437,286.4677734375,287.4398498535156,287.41510009765625,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660824336535143e-09,0.0010068063857033,-0.0165024027228355,0.0,0.0,0.0,-0.0081148687750101,60.0,0.1316167116165161,-0.0,-6.911268712883611e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,9.467534982832149e-05,297.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,9.969771781470628e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,7.363639451796189e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.969771053874864e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,0.0004729228676296,287.33740234375,294.1499938964844,287.5129699707031,286.4921569824219,287.441162109375,287.4369201660156,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888439152419323e-09,0.0010087529662996,-0.0170986093580722,0.0,0.0,0.0,-0.008227708749473,60.0,0.1430155932903289,-0.0,-6.938019225799509e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,9.467534982832149e-05,297.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,9.969771781470628e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,7.363639451796189e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.969771053874864e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,0.0004729228676296,287.33740234375,294.1499938964844,287.5129699707031,286.4921569824219,287.441162109375,287.4369201660156,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888439152419323e-09,0.0010087529662996,-0.0170986093580722,0.0,0.0,0.0,-0.008227708749473,60.0,0.1430155932903289,-0.0,-6.938019225799509e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.484303882345556e-05,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.98743053060025e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,7.376681605819613e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.987429075408728e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,0.000473760504974,287.3368225097656,294.1499938964844,287.52569580078125,286.514404296875,287.442626953125,287.4572448730469,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097352483498298e-09,0.0010105394758284,-0.0176458153873682,0.0,0.0,0.0,-0.0083312764763832,60.0,0.152945727109909,-0.0,-6.962616794226052e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.484303882345556e-05,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.98743053060025e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,7.376681605819613e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.987429075408728e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,0.000473760504974,287.3368225097656,294.1499938964844,287.52569580078125,286.514404296875,287.442626953125,287.4572448730469,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097352483498298e-09,0.0010105394758284,-0.0176458153873682,0.0,0.0,0.0,-0.0083312764763832,60.0,0.152945727109909,-0.0,-6.962616794226052e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.498286090092734e-05,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.0001000215415842,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,7.387556979665533e-05,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,0.0001000215343083,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,0.0004744589386973,287.33624267578125,294.1499938964844,287.5360107421875,286.5342712402344,287.4443054199219,287.4754943847656,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120364604517,7.271548696508033e-09,0.0010120291262865,-0.0181020740419626,0.0,0.0,0.0,-0.0084176333621144,60.0,0.1611318737268448,-0.0,-6.983160005802348e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.498286090092734e-05,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.0001000215415842,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,7.387556979665533e-05,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,0.0001000215343083,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,0.0004744589386973,287.33624267578125,294.1499938964844,287.5360107421875,286.5342712402344,287.4443054199219,287.4754943847656,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120364604517,7.271548696508033e-09,0.0010120291262865,-0.0181020740419626,0.0,0.0,0.0,-0.0084176333621144,60.0,0.1611318737268448,-0.0,-6.983160005802348e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.504396439297123e-05,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,0.0001000858828774,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,7.392308907583356e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,0.0001000858756015,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,0.0004747641505673,287.3359680175781,294.1499938964844,287.5401611328125,286.54327392578125,287.4451599121094,287.48394775390625,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126878041774,7.347671360236063e-09,0.0010126804700121,-0.0183014553040266,0.0,0.0,0.0,-0.0084553724154829,60.0,0.1647222638130188,-0.0,-6.99214695032424e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,9.509453229838982e-05,297.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,0.0001001391356112,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,7.396242290269583e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,0.0001001391210593,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,0.0004750167427118,287.335693359375,294.1499938964844,287.54364013671875,286.55157470703125,287.446044921875,287.491943359375,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132264578714,7.410670743723813e-09,0.0010132190072908,-0.0184664595872163,0.0,0.0,0.0,-0.0084866033867001,60.0,0.1679111570119857,-0.0,-6.999588464395856e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.515485726296902e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,0.0001002026547212,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,7.400933827739209e-05,297.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,0.0001002026474452,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0004753180837724,287.3351135253906,294.1499938964844,287.5483703613281,286.5660705566406,287.4478454589844,287.50555419921875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138689540326,7.48582085208227e-09,0.0010138613870367,-0.0186632890254259,0.0,0.0,0.0,-0.0085238581523299,60.0,0.1724150627851486,-0.0,-7.008470959135593e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.515485726296902e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,0.0001002026547212,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,7.400933827739209e-05,297.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,0.0001002026474452,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0004753180837724,287.3351135253906,294.1499938964844,287.5483703613281,286.5660705566406,287.4478454589844,287.50555419921875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138689540326,7.48582085208227e-09,0.0010138613870367,-0.0186632890254259,0.0,0.0,0.0,-0.0085238581523299,60.0,0.1724150627851486,-0.0,-7.008470959135593e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.516211866866796e-05,297.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,0.0001002103017526,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,7.40149844205007e-05,297.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,0.0001002102944767,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,0.000475354376249,287.3345642089844,294.1499938964844,287.54998779296875,286.5775451660156,287.4496765136719,287.51641845703125,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139466030523,7.494860732037978e-09,0.0010139390360563,-0.0186869632452726,0.0,0.0,0.0,-0.0085283406078815,60.0,0.1748120933771133,-0.0,-7.009540325952912e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.516211866866796e-05,297.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,0.0001002103017526,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,7.40149844205007e-05,297.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,0.0001002102944767,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,0.000475354376249,287.3345642089844,294.1499938964844,287.54998779296875,286.5775451660156,287.4496765136719,287.51641845703125,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139466030523,7.494860732037978e-09,0.0010139390360563,-0.0186869632452726,0.0,0.0,0.0,-0.0085283406078815,60.0,0.1748120933771133,-0.0,-7.009540325952912e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.51197580434382e-05,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,0.0001001657001324,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,7.398203888442367e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,0.0001001656855805,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,0.0004751427622977,287.33404541015625,294.1499938964844,287.54998779296875,286.5874328613281,287.45147705078125,287.5244445800781,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.442077620822829e-09,0.0010134879266843,-0.0185487177222967,0.0,0.0,0.0,-0.0085021751001477,60.0,0.1755537241697311,-0.0,-7.003300339647468e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.51197580434382e-05,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,0.0001001657001324,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,7.398203888442367e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,0.0001001656855805,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,0.0004751427622977,287.33404541015625,294.1499938964844,287.54998779296875,286.5874328613281,287.45147705078125,287.5244445800781,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.442077620822829e-09,0.0010134879266843,-0.0185487177222967,0.0,0.0,0.0,-0.0085021751001477,60.0,0.1755537241697311,-0.0,-7.003300339647468e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.504044282948598e-05,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,0.000100082179415,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,7.392035331577063e-05,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,0.000100082172139,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,0.0004747466009575,287.33349609375,294.1499938964844,287.54998779296875,286.5973205566406,287.4532165527344,287.5304870605469,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126503184437,7.343254004865684e-09,0.0010126429842785,-0.0182898845523595,0.0,0.0,0.0,-0.0084531847387552,60.0,0.1756939142942428,-0.0,-6.991625411956194e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.504044282948598e-05,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,0.000100082179415,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,7.392035331577063e-05,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,0.000100082172139,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,0.0004747466009575,287.33349609375,294.1499938964844,287.54998779296875,286.5973205566406,287.4532165527344,287.5304870605469,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126503184437,7.343254004865684e-09,0.0010126429842785,-0.0182898845523595,0.0,0.0,0.0,-0.0084531847387552,60.0,0.1756939142942428,-0.0,-6.991625411956194e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,9.499020961811766e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,0.0001000292759272,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,7.388128142338246e-05,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,0.0001000292686512,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,0.0004744956677313,287.3332214355469,294.1499938964844,287.54998779296875,286.6022644042969,287.4540710449219,287.53302001953125,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121153900399,7.280664071629417e-09,0.00101210817229,-0.0181259494274854,0.0,0.0,0.0,-0.0084221577271819,60.0,0.1756744533777237,-0.0,-6.984235767504289e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.493027027929202e-05,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.996615699492396e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,7.383466436294839e-05,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.996614971896634e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,0.0004741962475236,287.3329772949219,294.1499938964844,287.54998779296875,286.6072082519531,287.4549255371094,287.5351257324219,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114762699231,7.205981589208932e-09,0.0010114690521731,-0.0179303400218486,0.0,0.0,0.0,-0.0083851320669054,60.0,0.1756028532981872,-0.0,-6.975424327038128e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.479324944550171e-05,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.982186747947708e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,7.372809341177344e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.982186020351946e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,0.0004735118127427,287.3324584960937,294.1499938964844,287.54998779296875,286.6170959472656,287.4566345214844,287.5386047363281,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100164217874,7.035256821552593e-09,0.0010100094368681,-0.0174831692129373,0.0,0.0,0.0,-0.0083004971966147,60.0,0.17538583278656,-0.0,-6.955301046218666e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.479324944550171e-05,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.982186747947708e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,7.372809341177344e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.982186020351946e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,0.0004735118127427,287.3324584960937,294.1499938964844,287.54998779296875,286.6170959472656,287.4566345214844,287.5386047363281,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100164217874,7.035256821552593e-09,0.0010100094368681,-0.0174831692129373,0.0,0.0,0.0,-0.0083004971966147,60.0,0.17538583278656,-0.0,-6.955301046218666e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.463994501857088e-05,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.966042853193358e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,7.36088550183922e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.966042125597596e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,0.0004727460036519,287.3319396972656,294.1499938964844,287.54998779296875,286.626953125,287.4582824707031,287.5411682128906,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,0.0,0.0,-0.0082058059051632,60.0,0.1751057505607605,-0.0,-6.932820895144688e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.463994501857088e-05,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.966042853193358e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,7.36088550183922e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.966042125597596e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,0.0004727460036519,287.3319396972656,294.1499938964844,287.54998779296875,286.626953125,287.4582824707031,287.5411682128906,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,0.0,0.0,-0.0082058059051632,60.0,0.1751057505607605,-0.0,-6.932820895144688e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.447914635529742e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.94911024463363e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,7.3483788582962e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,9.949109517037868e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,0.000471942796139,287.3314514160156,294.1499938964844,287.54998779296875,286.6368408203125,287.4598999023437,287.5430908203125,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643902761283016e-09,0.0010066628456115,-0.0164580754935741,0.0,0.0,0.0,-0.0081064859405159,60.0,0.1747929155826568,-0.0,-6.909282035394426e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.447914635529742e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.94911024463363e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,7.3483788582962e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,9.949109517037868e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,0.000471942796139,287.3314514160156,294.1499938964844,287.54998779296875,286.6368408203125,287.4598999023437,287.5430908203125,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643902761283016e-09,0.0010066628456115,-0.0164580754935741,0.0,0.0,0.0,-0.0081064859405159,60.0,0.1747929155826568,-0.0,-6.909282035394426e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,9.43182603805326e-05,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.932168177329004e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,7.335865666391328e-05,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,9.932167449733242e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,0.0004711391520686,287.3309631347656,294.1499938964844,287.54998779296875,286.6466979980469,287.46148681640625,287.5445556640625,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.443450661919314e-09,0.0010049488628283,-0.0159330014139413,0.0,0.0,0.0,-0.0080071128904819,60.0,0.1744662374258041,-0.0,-6.885770176268124e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,9.43182603805326e-05,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.932168177329004e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,7.335865666391328e-05,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,9.932167449733242e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,0.0004711391520686,287.3309631347656,294.1499938964844,287.54998779296875,286.6466979980469,287.46148681640625,287.5445556640625,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.443450661919314e-09,0.0010049488628283,-0.0159330014139413,0.0,0.0,0.0,-0.0080071128904819,60.0,0.1744662374258041,-0.0,-6.885770176268124e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.424138988833874e-05,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.924073674483223e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,7.329887012019753e-05,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.924072946887463e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,0.0004707551561295,287.3307189941406,294.1499938964844,287.54998779296875,286.6516418457031,287.4622802734375,287.5451354980469,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041362838819,6.347675274298581e-09,0.0010041298810392,-0.0156821180135011,0.0,0.0,0.0,-0.0079596331343054,60.0,0.1743033230304718,-0.0,-6.874550706470475e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.416606917511672e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.916141425492242e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,7.324028410948813e-05,297.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.91614069789648e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,0.0004703789018094,287.3304748535156,294.1499938964844,287.54998779296875,286.6565856933594,287.4630432128906,287.545654296875,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253825457491757e-09,0.0010033274302259,-0.0154362758621573,0.0,0.0,0.0,-0.0079131089150905,60.0,0.1741417944431305,-0.0,-6.863565005232887e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.402712748851628e-05,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.90151020232588e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,7.313221431104466e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.90150947473012e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.0004696848627645,287.3299865722656,294.1499938964844,287.54998779296875,286.6664428710937,287.464599609375,287.5465393066406,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.080716374867734e-09,0.0010018468601629,-0.0149828046560287,0.0,0.0,0.0,-0.0078272894024848,60.0,0.173831433057785,-0.0,-6.843325195404759e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.402712748851628e-05,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.90151020232588e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,7.313221431104466e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.90150947473012e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.0004696848627645,287.3299865722656,294.1499938964844,287.54998779296875,286.6664428710937,287.464599609375,287.5465393066406,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.080716374867734e-09,0.0010018468601629,-0.0149828046560287,0.0,0.0,0.0,-0.0078272894024848,60.0,0.173831433057785,-0.0,-6.843325195404759e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
