time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370740,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.390815102960914e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.888981730910018e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,7.303967868210748e-05,297.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.888981003314257e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,0.0004690905625466,287.3295288085937,294.1499938964844,287.54998779296875,286.6763000488281,287.4660949707031,287.5472412109375,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932476732084524e-09,0.0010005792137235,-0.0145944729447364,0.0,0.0,0.0,-0.0077537996694445,60.0,0.1735487729310989,-0.0,-6.82601708490438e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.390815102960914e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.888981730910018e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,7.303967868210748e-05,297.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.888981003314257e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,0.0004690905625466,287.3295288085937,294.1499938964844,287.54998779296875,286.6763000488281,287.4660949707031,287.5472412109375,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932476732084524e-09,0.0010005792137235,-0.0145944729447364,0.0,0.0,0.0,-0.0077537996694445,60.0,0.1735487729310989,-0.0,-6.82601708490438e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.381012205267324e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.878659329842776e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,7.296344119822606e-05,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,9.878658602247016e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,0.000468600919703,287.3290710449219,294.1499938964844,287.54998779296875,286.6861572265625,287.4675598144531,287.5477600097656,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.8103433175915606e-09,0.0009995347354561,-0.0142745245248079,0.0,0.0,0.0,-0.0076932525262236,60.0,0.1732983887195587,-0.0,-6.811773545223333e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.381012205267324e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.878659329842776e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,7.296344119822606e-05,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,9.878658602247016e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,0.000468600919703,287.3290710449219,294.1499938964844,287.54998779296875,286.6861572265625,287.4675598144531,287.5477600097656,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.8103433175915606e-09,0.0009995347354561,-0.0142745245248079,0.0,0.0,0.0,-0.0076932525262236,60.0,0.1732983887195587,-0.0,-6.811773545223333e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.373520879307762e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.870770009001716e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,7.290516805369407e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.870769281405956e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0004682266735471,287.32861328125,294.1499938964844,287.54998779296875,286.6960144042969,287.468994140625,287.5481872558594,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.717000206573175e-09,0.0009987364755943,-0.0140299946069717,0.0,0.0,0.0,-0.0076469779014587,60.0,0.1730852276086807,-0.0,-6.800897267567052e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.373520879307762e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.870770009001716e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,7.290516805369407e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.870769281405956e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0004682266735471,287.32861328125,294.1499938964844,287.54998779296875,286.6960144042969,287.468994140625,287.5481872558594,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.717000206573175e-09,0.0009987364755943,-0.0140299946069717,0.0,0.0,0.0,-0.0076469779014587,60.0,0.1730852276086807,-0.0,-6.800897267567052e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.37047298066318e-05,297.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.86755985650234e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,7.288146298378706e-05,297.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.867559128906578e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,0.00046807443141,287.3283996582031,294.1499938964844,287.54998779296875,286.700927734375,287.4697265625,287.5483703613281,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984171483665,5.6790190328115395e-09,0.0009984115604311,-0.0139304958283901,0.0,0.0,0.0,-0.0076281484216451,60.0,0.1729899197816848,-0.0,-6.796474849579681e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.368207975057884e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.86517479759641e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,7.286384789040312e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.865174070000648e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,0.0004679612757172,287.3281555175781,294.1499938964844,287.54998779296875,286.7058410644531,287.4704284667969,287.5485534667969,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981761686503,5.6507989398824066e-09,0.0009981705807149,-0.0138565674424171,0.0,0.0,0.0,-0.0076141599565744,60.0,0.1729072779417038,-0.0,-6.793189299969526e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.365384903503582e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.862202568911016e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,7.284188905032352e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.862201841315256e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,0.0004678202967625,287.3277282714844,294.1499938964844,287.54998779296875,286.7156982421875,287.4718322753906,287.548828125,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615626186283862e-09,0.0009978694142773,-0.0137644251808524,0.0,0.0,0.0,-0.0075967218726873,60.0,0.1727752089500427,-0.0,-6.789095863268815e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.365384903503582e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.862202568911016e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,7.284188905032352e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.862201841315256e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,0.0004678202967625,287.3277282714844,294.1499938964844,287.54998779296875,286.7156982421875,287.4718322753906,287.548828125,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615626186283862e-09,0.0009978694142773,-0.0137644251808524,0.0,0.0,0.0,-0.0075967218726873,60.0,0.1727752089500427,-0.0,-6.789095863268815e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.36428550630808e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.8610449640546e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,7.283333980012685e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.861044236458838e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0004677653778344,287.3273010253906,294.1499938964844,287.54998779296875,286.7255249023437,287.47320556640625,287.5490417480469,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977577719837,5.601920261000259e-09,0.0009977521840482,-0.0137285180389881,0.0,0.0,0.0,-0.0075899269431829,60.0,0.1726765185594558,-0.0,-6.787500694827031e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.36428550630808e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.8610449640546e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,7.283333980012685e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.861044236458838e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0004677653778344,287.3273010253906,294.1499938964844,287.54998779296875,286.7255249023437,287.47320556640625,287.5490417480469,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977577719837,5.601920261000259e-09,0.0009977521840482,-0.0137285180389881,0.0,0.0,0.0,-0.0075899269431829,60.0,0.1726765185594558,-0.0,-6.787500694827031e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.364403376821429e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.86116865533404e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,7.283425657078624e-05,297.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.86116792773828e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,0.0004677712568081,287.3268737792969,294.1499938964844,287.54998779296875,286.7353820800781,287.4745483398437,287.5492248535156,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.0137323439121246,0.0,0.0,0.0,-0.0075906505808234,60.0,0.1726038306951522,-0.0,-6.787670514540879e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.364403376821429e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.86116865533404e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,7.283425657078624e-05,297.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.86116792773828e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,0.0004677712568081,287.3268737792969,294.1499938964844,287.54998779296875,286.7353820800781,287.4745483398437,287.5492248535156,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.0137323439121246,0.0,0.0,0.0,-0.0075906505808234,60.0,0.1726038306951522,-0.0,-6.787670514540879e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.364882134832442e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,9.861673606792463e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,7.28379818610847e-05,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,9.861672879196703e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,0.0004677951801568,287.3264465332031,294.1499938964844,287.54998779296875,286.7452087402344,287.4758605957031,287.54937744140625,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609345876678162e-09,0.0009978158632293,-0.0137479715049266,0.0,0.0,0.0,-0.0075936084613204,60.0,0.172544315457344,-0.0,-6.788364714793715e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.364882134832442e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,9.861673606792463e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,7.28379818610847e-05,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,9.861672879196703e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,0.0004677951801568,287.3264465332031,294.1499938964844,287.54998779296875,286.7452087402344,287.4758605957031,287.54937744140625,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609345876678162e-09,0.0009978158632293,-0.0137479715049266,0.0,0.0,0.0,-0.0075936084613204,60.0,0.172544315457344,-0.0,-6.788364714793715e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,9.365078585688023e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.861880243988708e-05,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,7.283950981218368e-05,297.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.861879516392946e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,0.0004678049881476,287.32623291015625,294.1499938964844,287.54998779296875,286.7501220703125,287.4765014648437,287.5494384765625,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978422895073,5.6117888114215475e-09,0.0009978365851566,-0.0137543706223368,0.0,0.0,0.0,-0.0075948191806674,60.0,0.1725163161754608,-0.0,-6.78864893188802e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.365160076413304e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.861965372692794e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,7.28401355445385e-05,297.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.861964645097032e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.0004678090335801,287.3260498046875,294.1499938964844,287.54998779296875,286.7550354003906,287.4771728515625,287.5494689941406,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978507878258,5.612796449838697e-09,0.0009978451998904,-0.0137570109218359,0.0,0.0,0.0,-0.0075953188352286,60.0,0.1724871695041656,-0.0,-6.78876617143942e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,9.36493233893998e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,9.861725993687288e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,7.283837476279587e-05,297.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.861725266091526e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,0.0004677976830862,287.3256225585937,294.1499938964844,287.54998779296875,286.7648620605469,287.4784240722656,287.549560546875,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.6099609402338055e-09,0.0009978212183341,-0.0137495826929807,0.0,0.0,0.0,-0.0075939144007861,60.0,0.1724233627319336,-0.0,-6.788436479610027e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,9.36493233893998e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,9.861725993687288e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,7.283837476279587e-05,297.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.861725266091526e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,0.0004677976830862,287.3256225585937,294.1499938964844,287.54998779296875,286.7648620605469,287.4784240722656,287.549560546875,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.6099609402338055e-09,0.0009978212183341,-0.0137495826929807,0.0,0.0,0.0,-0.0075939144007861,60.0,0.1724233627319336,-0.0,-6.788436479610027e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,9.36403012019582e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,9.860775753622876e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,7.283135346369818e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,9.860775026027112e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.0004677526012528,287.3252258300781,294.1499938964844,287.54998779296875,286.7746887207031,287.47967529296875,287.5496520996094,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997730763629,5.598708607834624e-09,0.0009977250592783,-0.013720104470849,0.0,0.0,0.0,-0.0075883367098867,60.0,0.1723485291004181,-0.0,-6.787126949348021e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,9.36403012019582e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,9.860775753622876e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,7.283135346369818e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,9.860775026027112e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.0004677526012528,287.3252258300781,294.1499938964844,287.54998779296875,286.7746887207031,287.47967529296875,287.5496520996094,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997730763629,5.598708607834624e-09,0.0009977250592783,-0.013720104470849,0.0,0.0,0.0,-0.0075883367098867,60.0,0.1723485291004181,-0.0,-6.787126949348021e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,9.362431592307983e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.859092097030953e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,7.281891885213554e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.859091369435193e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,0.000467672740342,287.3248291015625,294.1499938964844,287.54998779296875,286.7845153808594,287.4809265136719,287.5497131347656,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.57878587770233e-09,0.0009975547436624,-0.013667912222445,0.0,0.0,0.0,-0.0075784600339829,60.0,0.1722606569528579,-0.0,-6.784809158943973e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,9.362431592307983e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.859092097030953e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,7.281891885213554e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.859091369435193e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,0.000467672740342,287.3248291015625,294.1499938964844,287.54998779296875,286.7845153808594,287.4809265136719,287.5497131347656,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.57878587770233e-09,0.0009975547436624,-0.013667912222445,0.0,0.0,0.0,-0.0075784600339829,60.0,0.1722606569528579,-0.0,-6.784809158943973e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.36018768697977e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.856729593593629e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,7.280146382981911e-05,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.856728865997866e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,0.0004675606905948,287.3244323730469,294.1499938964844,287.54998779296875,286.7943420410156,287.48211669921875,287.5497741699219,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.550828685585429e-09,0.0009973157430067,-0.0135946702212095,0.0,0.0,0.0,-0.0075646005570888,60.0,0.1721597760915756,-0.0,-6.781557004842399e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.36018768697977e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.856729593593629e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,7.280146382981911e-05,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.856728865997866e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,0.0004675606905948,287.3244323730469,294.1499938964844,287.54998779296875,286.7943420410156,287.48211669921875,287.5497741699219,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.550828685585429e-09,0.0009973157430067,-0.0135946702212095,0.0,0.0,0.0,-0.0075646005570888,60.0,0.1721597760915756,-0.0,-6.781557004842399e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.358914394397289e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.855388634605332e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,7.279156125150621e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.855387907009572e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0004674970696214,287.3242492675781,294.1499938964844,287.54998779296875,286.7992553710937,287.48272705078125,287.5497741699219,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971854742616,5.5349613781174875e-09,0.0009971798863261,-0.0135531025007367,0.0,0.0,0.0,-0.007556733675301,60.0,0.1721064001321792,-0.0,-6.77971172535763e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.357434464618564e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.853830124484376e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,7.278005068656057e-05,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,9.853829396888614e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,0.000467423145892,287.3240661621094,294.1499938964844,287.54998779296875,286.8041687011719,287.4833068847656,287.5498046875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970274986699,5.516520129589253e-09,0.0009970220271497,-0.0135047920048236,0.0,0.0,0.0,-0.007547590881586,60.0,0.1720487028360366,-0.0,-6.777567307381105e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.35418502194807e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.850408241618425e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,7.27547740098089e-05,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.850407514022665e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0004672608338296,287.3236694335937,294.1499938964844,287.54998779296875,286.81396484375,287.4844665527344,287.5498352050781,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476028963613544e-09,0.0009966761572286,-0.0133987143635749,0.0,0.0,0.0,-0.0075275190174579,60.0,0.1719255000352859,-0.0,-6.77286067229943e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.35418502194807e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.850408241618425e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,7.27547740098089e-05,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.850407514022665e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0004672608338296,287.3236694335937,294.1499938964844,287.54998779296875,286.81396484375,287.4844665527344,287.5498352050781,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476028963613544e-09,0.0009966761572286,-0.0133987143635749,0.0,0.0,0.0,-0.0075275190174579,60.0,0.1719255000352859,-0.0,-6.77286067229943e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,9.35065108933486e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,9.84668658929877e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,7.272729271790013e-05,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.846685861703008e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,0.000467084289994,287.32330322265625,294.1499938964844,287.54998779296875,286.82379150390625,287.4856262207031,287.54986572265625,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431994409832441e-09,0.0009962995536625,-0.0132833532989025,0.0,0.0,0.0,-0.0075056892819702,60.0,0.1717946678400039,-0.0,-6.767743343516487e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,9.35065108933486e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,9.84668658929877e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,7.272729271790013e-05,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.846685861703008e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,0.000467084289994,287.32330322265625,294.1499938964844,287.54998779296875,286.82379150390625,287.4856262207031,287.54986572265625,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431994409832441e-09,0.0009962995536625,-0.0132833532989025,0.0,0.0,0.0,-0.0075056892819702,60.0,0.1717946678400039,-0.0,-6.767743343516487e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.34694180614315e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.842780855251476e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,7.269844354595989e-05,297.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.842780127655716e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,0.0004668990150094,287.32293701171875,294.1499938964844,287.54998779296875,286.8335876464844,287.4867553710937,287.5498962402344,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385781154387814e-09,0.0009959043236449,-0.0131622841581702,0.0,0.0,0.0,-0.007482779212296,60.0,0.1716584414243698,-0.0,-6.762375193147818e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.34694180614315e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.842780855251476e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,7.269844354595989e-05,297.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.842780127655716e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,0.0004668990150094,287.32293701171875,294.1499938964844,287.54998779296875,286.8335876464844,287.4867553710937,287.5498962402344,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385781154387814e-09,0.0009959043236449,-0.0131622841581702,0.0,0.0,0.0,-0.007482779212296,60.0,0.1716584414243698,-0.0,-6.762375193147818e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.34320269152522e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.83884310699068e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,7.2669361543376e-05,297.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.83884237939492e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0004667122557293,287.32257080078125,294.1499938964844,287.54998779296875,286.8433837890625,287.48785400390625,287.5499267578125,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339188646757975e-09,0.0009955058339983,-0.0130402212962508,0.0,0.0,0.0,-0.0074596805498003,60.0,0.1715191006660461,-0.0,-6.756964410215005e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.34320269152522e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.83884310699068e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,7.2669361543376e-05,297.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.83884237939492e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0004667122557293,287.32257080078125,294.1499938964844,287.54998779296875,286.8433837890625,287.48785400390625,287.5499267578125,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339188646757975e-09,0.0009955058339983,-0.0130402212962508,0.0,0.0,0.0,-0.0074596805498003,60.0,0.1715191006660461,-0.0,-6.756964410215005e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.341372788185254e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.836915705818684e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,7.265512249432504e-05,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.836915705818684e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,0.000466620811494,287.3224182128906,294.1499938964844,287.54998779296875,286.8482971191406,287.4884033203125,287.5499267578125,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953160770237,5.3163842217429655e-09,0.0009953108383342,-0.0129804778844118,0.0,0.0,0.0,-0.0074483752250671,60.0,0.1714490503072738,-0.0,-6.7543176385243e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.339561074739322e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.835007949732244e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,7.264103624038398e-05,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.835007222136484e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,0.0004665303276851,287.3222351074219,294.1499938964844,287.54998779296875,286.8531799316406,287.4889221191406,287.5499267578125,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951231768354,5.293810279027866e-09,0.0009951179381459,-0.0129213379696011,0.0,0.0,0.0,-0.0074371853843331,60.0,0.1713791489601135,-0.0,-6.751697867457551e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.336053335573524e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.831314673647285e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,7.261375867528841e-05,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.831314673647285e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,0.0004663551226258,287.3218688964844,294.1499938964844,287.54998779296875,286.86297607421875,287.489990234375,287.5499267578125,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947492508217,5.2501105685109906e-09,0.0009947438957169,-0.0128068523481488,0.0,0.0,0.0,-0.0074155200272798,60.0,0.1712403744459152,-0.0,-6.746627434495167e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
