time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375420,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.304292325396092e-05,297.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.797868551686406e-05,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,7.236671808641404e-05,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.797867824090643e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,0.0004647686146199,287.3160095214844,294.1499938964844,287.54998779296875,286.9408874511719,287.5077209472656,287.54998779296875,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913643589243,4.854320057035011e-09,0.0009913594694808,-0.0117699289694428,0.0,0.0,0.0,-0.0072193089872598,60.0,0.169050931930542,-0.0,-6.700791743696757e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.304292325396092e-05,297.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.797868551686406e-05,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,7.236671808641404e-05,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.797867824090643e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,0.0004647686146199,287.3160095214844,294.1499938964844,287.54998779296875,286.9408874511719,287.5077209472656,287.54998779296875,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913643589243,4.854320057035011e-09,0.0009913594694808,-0.0117699289694428,0.0,0.0,0.0,-0.0072193089872598,60.0,0.169050931930542,-0.0,-6.700791743696757e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.304259583586828e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.79783435468562e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,7.236647070385516e-05,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.797833627089858e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,0.0004647669848054,287.3157653808594,294.1499938964844,287.54998779296875,286.9379577636719,287.5084533691406,287.54998779296875,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911494961949e-09,0.0009913559770211,-0.011768857948482,0.0,0.0,0.0,-0.0072191068902611,60.0,0.1689668148756027,-0.0,-6.70074413733346e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.304259583586828e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.79783435468562e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,7.236647070385516e-05,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.797833627089858e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,0.0004647669848054,287.3157653808594,294.1499938964844,287.54998779296875,286.9379577636719,287.5084533691406,287.54998779296875,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911494961949e-09,0.0009913559770211,-0.011768857948482,0.0,0.0,0.0,-0.0072191068902611,60.0,0.1689668148756027,-0.0,-6.70074413733346e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.304311970481648e-05,297.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,9.797889651963489e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,7.236687815748155e-05,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.797888924367726e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,0.0004647696041502,287.3155212402344,294.1499938964844,287.54998779296875,286.93438720703125,287.5091857910156,287.54998779296875,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.854561641565169e-09,0.0009913615649566,-0.011770561337471,0.0,0.0,0.0,-0.0072194286622107,60.0,0.16888427734375,-0.0,-6.700819454863449e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.304311970481648e-05,297.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,9.797889651963489e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,7.236687815748155e-05,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.797888924367726e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,0.0004647696041502,287.3155212402344,294.1499938964844,287.54998779296875,286.93438720703125,287.5091857910156,287.54998779296875,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.854561641565169e-09,0.0009913615649566,-0.011770561337471,0.0,0.0,0.0,-0.0072194286622107,60.0,0.16888427734375,-0.0,-6.700819454863449e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.30454407352954e-05,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.798134124139324e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,7.236868259496987e-05,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.798133396543562e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,0.0004647812165785,287.3152770996094,294.1499938964844,287.54998779296875,286.9301452636719,287.5098876953125,287.54998779296875,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857452662321293e-09,0.0009913863614201,-0.0117781357839703,0.0,0.0,0.0,-0.0072208624333143,60.0,0.16880464553833,-0.0,-6.701153409949256e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.30454407352954e-05,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.798134124139324e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,7.236868259496987e-05,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.798133396543562e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,0.0004647812165785,287.3152770996094,294.1499938964844,287.54998779296875,286.9301452636719,287.5098876953125,287.54998779296875,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857452662321293e-09,0.0009913863614201,-0.0117781357839703,0.0,0.0,0.0,-0.0072208624333143,60.0,0.16880464553833,-0.0,-6.701153409949256e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.304700506618246e-05,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.798298560781404e-05,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,7.236989767989144e-05,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.798297833185644e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,0.0004647890164051,287.315185546875,294.1499938964844,287.54998779296875,286.92779541015625,287.5102233886719,287.54998779296875,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914078982546,4.859395996703597e-09,0.0009914030088111,-0.0117832273244857,0.0,0.0,0.0,-0.007221826352179,60.0,0.1687656044960022,-0.0,-6.701378651996492e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.30488677113317e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.798494284041226e-05,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,7.237134559545666e-05,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.798494284041226e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,0.000464798300527,287.3150634765625,294.1499938964844,287.54998779296875,286.9252624511719,287.5105895996094,287.54998779296875,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914276888594,4.861713254200595e-09,0.0009914227994158,-0.0117892976850271,0.0,0.0,0.0,-0.0072229751385748,60.0,0.1687270700931549,-0.0,-6.701646526607874e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.305329876951872e-05,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,9.798960672924296e-05,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,7.237478712340817e-05,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.798960672924296e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.0004648204194381,287.3148193359375,294.1499938964844,287.54998779296875,286.91973876953125,287.5112609863281,287.54998779296875,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867228398097723e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.0072257085703313,60.0,0.1686511039733886,-0.0,-6.702283883441852e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.305329876951872e-05,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,9.798960672924296e-05,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,7.237478712340817e-05,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.798960672924296e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.0004648204194381,287.3148193359375,294.1499938964844,287.54998779296875,286.91973876953125,287.5112609863281,287.54998779296875,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867228398097723e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.0072257085703313,60.0,0.1686511039733886,-0.0,-6.702283883441852e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.305951243732125e-05,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.799615509109572e-05,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,7.23796256352216e-05,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.799615509109572e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,0.0004648515023291,287.3146057128906,294.1499938964844,287.54998779296875,286.9135437011719,287.5119323730469,287.54998779296875,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749737580067184e-09,0.000991536071524,-0.0118240397423505,0.0,0.0,0.0,-0.0072295484133064,60.0,0.1685780584812164,-0.0,-6.703179877831644e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.305951243732125e-05,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.799615509109572e-05,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,7.23796256352216e-05,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.799615509109572e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,0.0004648515023291,287.3146057128906,294.1499938964844,287.54998779296875,286.9135437011719,287.5119323730469,287.54998779296875,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749737580067184e-09,0.000991536071524,-0.0118240397423505,0.0,0.0,0.0,-0.0072295484133064,60.0,0.1685780584812164,-0.0,-6.703179877831644e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.306424908572808e-05,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.800114639801905e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,7.238330726977438e-05,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.800113912206144e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,0.0004648751346394,287.314453125,294.1499938964844,287.54998779296875,286.9089660644531,287.51239013671875,287.54998779296875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880870374535107e-09,0.0009915865957736,-0.0118394894525408,0.0,0.0,0.0,-0.0072324718348681,60.0,0.1685293763875961,-0.0,-6.703861288315238e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,9.306649735663086e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.800351108424366e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,7.23850607755594e-05,297.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,9.800350380828604e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,0.0004648863687179,287.3143920898437,294.1499938964844,287.54998779296875,286.9066772460937,287.5126037597656,287.54998779296875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883670357003211e-09,0.0009916104609146,-0.0118468245491385,0.0,0.0,0.0,-0.007233859039843,60.0,0.1685064733028412,-0.0,-6.704185295802746e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.307517757406458e-05,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,9.801264968700708e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,7.239180558826774e-05,297.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.801264968700708e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,0.0004649297334253,287.3141784667969,294.1499938964844,287.54998779296875,286.8992004394531,287.51324462890625,287.54998779296875,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894479932460172e-09,0.0009917028946802,-0.0118751442059874,0.0,0.0,0.0,-0.0072392183355987,60.0,0.168437659740448,-0.0,-6.705435140474948e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.307517757406458e-05,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,9.801264968700708e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,7.239180558826774e-05,297.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.801264968700708e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,0.0004649297334253,287.3141784667969,294.1499938964844,287.54998779296875,286.8992004394531,287.51324462890625,287.54998779296875,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894479932460172e-09,0.0009917028946802,-0.0118751442059874,0.0,0.0,0.0,-0.0072392183355987,60.0,0.168437659740448,-0.0,-6.705435140474948e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.307986329076812e-05,297.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.80175900622271e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,7.239545811899006e-05,297.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.801758278626949e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,0.0004649531620088,287.3140563964844,294.1499938964844,287.54998779296875,286.89520263671875,287.5135498046875,287.54998779296875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917578427121,4.90031926148049e-09,0.0009917529532685,-0.0118904430419206,0.0,0.0,0.0,-0.0072421133518218,60.0,0.1684039384126663,-0.0,-6.706110866616656e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,9.30848327698186e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.80228214757517e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,7.23993216524832e-05,297.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,9.802281419979408e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,0.0004649779584724,287.31396484375,294.1499938964844,287.54998779296875,286.8910522460937,287.5138854980469,287.54998779296875,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918106952682,4.906506756441331e-09,0.0009918058058246,-0.0119066536426544,0.0,0.0,0.0,-0.0072451811283826,60.0,0.1683706939220428,-0.0,-6.706826383151565e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.309541201218964e-05,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,9.80339536909014e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,7.240754348458722e-05,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.80339536909014e-05,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,0.0004650308110285,287.3137512207031,294.1499938964844,287.54998779296875,286.8822326660156,287.5144958496094,287.54998779296875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.1683052033185959,-0.0,-6.708349786777036e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.309541201218964e-05,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,9.80339536909014e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,7.240754348458722e-05,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.80339536909014e-05,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,0.0004650308110285,287.3137512207031,294.1499938964844,287.54998779296875,286.8822326660156,287.5144958496094,287.54998779296875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.1683052033185959,-0.0,-6.708349786777036e-08,0.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.338134765625,0.0,0.050000000745058,9.310783207183704e-05,297.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.338134765625,0.0,0.050000000745058,9.804704313864931e-05,297.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.338134765625,0.0,0.050000000745058,7.241720595629886e-05,297.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.050000000745058,9.80470358626917e-05,298.015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.050000000745058,0.000465092860395,287.3135681152344,291.1499938964844,287.54998779296875,286.8727722167969,287.51513671875,287.5500793457031,287.3033142089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.935157615904018e-09,0.0009920507436618,-0.0119817173108458,0.0,0.0,0.0,-0.0072593837976455,60.0,0.1684130579233169,-0.0,-6.71014035447115e-08,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.338134765625,0.0,0.050000000745058,9.310783207183704e-05,297.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.338134765625,0.0,0.050000000745058,9.804704313864931e-05,297.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.338134765625,0.0,0.050000000745058,7.241720595629886e-05,297.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.050000000745058,9.80470358626917e-05,298.015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.050000000745058,0.000465092860395,287.3135681152344,291.1499938964844,287.54998779296875,286.8727722167969,287.51513671875,287.5500793457031,287.3033142089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.935157615904018e-09,0.0009920507436618,-0.0119817173108458,0.0,0.0,0.0,-0.0072593837976455,60.0,0.1684130579233169,-0.0,-6.71014035447115e-08,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.31787109375,0.6336037516593933,0.050000000745058,0.0408326163887977,297.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179016113281,0.6336037516593933,0.050000000745058,0.0429987087845802,297.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179016113281,0.6336037516593933,0.050000000745058,0.0317586995661258,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31787109375,0.6336037516593933,0.050000000745058,0.0429987087845802,297.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31787109375,0.6336037516593933,0.050000000745058,0.2039673626422882,287.3144226074219,291.1499938964844,287.5506896972656,286.8685607910156,293.99188232421875,295.7206115722656,287.4143371582031,1.0,0.109698511660099,0.0113063836470246,0.0113063836470246,1.0,1.0,-0.4335343539714813,8.338037105204421e-07,0.4335335195064544,-0.1288302093744278,0.0,0.0,0.0,10.233856201171877,60.0,911.8583374023438,-0.0,12.277450561523438,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.788818359375,0.6315487027168274,0.050000000745058,0.0452311150729656,297.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.788818359375,0.6315487027168274,0.050000000745058,0.0476305410265922,297.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.788818359375,0.6315487027168274,0.050000000745058,0.0351797565817832,297.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.788818359375,0.6315487027168274,0.050000000745058,0.0476305410265922,297.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.788818359375,0.6315487027168274,0.050000000745058,0.2259387820959091,287.8589782714844,291.1499938964844,287.552734375,286.8656616210937,294.88427734375,297.8408203125,288.36199951171875,1.0,0.1210911124944686,0.0226127672940492,0.0226127672940492,1.0,1.0,-0.481951504945755,3.42025396093959e-06,0.4819480776786804,-0.1414666026830673,0.0,0.0,0.0,12.501429557800291,60.0,1889.3701171875,-0.0,16.678810119628906,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4576110839844,0.5711503028869629,0.050000000745058,0.0456796400249004,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4576110839844,0.5711503028869629,0.050000000745058,0.0481028594076633,297.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4576110839844,0.5711503028869629,0.050000000745058,0.0355286076664924,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4576110839844,0.5711503028869629,0.050000000745058,0.0481028594076633,297.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4576110839844,0.5711503028869629,0.050000000745058,0.22817924618721,289.5246276855469,291.1499938964844,287.56072998046875,286.8636779785156,294.8647766113281,297.8920593261719,289.8274841308594,1.0,0.1406027227640152,0.0452255345880985,0.0452255345880985,1.0,1.0,-0.4867256283760071,3.510243186610751e-05,0.4866905212402344,-0.1424980461597442,0.0,0.0,0.0,20.012264251708984,60.0,1840.2833251953125,-0.0,23.19039726257324,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4576110839844,0.5711503028869629,0.050000000745058,0.0456796400249004,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4576110839844,0.5711503028869629,0.050000000745058,0.0481028594076633,297.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4576110839844,0.5711503028869629,0.050000000745058,0.0355286076664924,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4576110839844,0.5711503028869629,0.050000000745058,0.0481028594076633,297.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4576110839844,0.5711503028869629,0.050000000745058,0.22817924618721,289.5246276855469,291.1499938964844,287.56072998046875,286.8636779785156,294.8647766113281,297.8920593261719,289.8274841308594,1.0,0.1406027227640152,0.0452255345880985,0.0452255345880985,1.0,1.0,-0.4867256283760071,3.510243186610751e-05,0.4866905212402344,-0.1424980461597442,0.0,0.0,0.0,20.012264251708984,60.0,1840.2833251953125,-0.0,23.19039726257324,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.03472900390625,0.5493783354759216,0.050000000745058,0.0458169542253017,297.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.03472900390625,0.5493783354759216,0.050000000745058,0.0482474602758884,297.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03472900390625,0.5493783354759216,0.050000000745058,0.035635408014059,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.03472900390625,0.5493783354759216,0.050000000745058,0.0482474602758884,297.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03472900390625,0.5493783354759216,0.050000000745058,0.2288651764392852,290.0888366699219,291.1499938964844,287.5666198730469,286.8645324707031,294.8528137207031,297.8689270019531,290.349365234375,1.0,0.1490102112293243,0.0565319173038005,0.0565319173038005,1.0,1.0,-0.488188773393631,9.814846998779105e-05,0.4880906343460083,-0.1427433043718338,0.0,0.0,0.0,23.679107666015625,60.0,1666.840087890625,-0.0,26.344491958618164,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.53985595703125,0.5325537919998169,0.050000000745058,0.0459483787417411,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53985595703125,0.5325537919998169,0.050000000745058,0.0483858585357666,297.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53985595703125,0.5325537919998169,0.050000000745058,0.0357376299798488,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.53985595703125,0.5325537919998169,0.050000000745058,0.0483858585357666,297.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.53985595703125,0.5325537919998169,0.050000000745058,0.2295216768980026,290.58807373046875,291.1499938964844,287.5736999511719,286.8665771484375,294.8429260253906,297.85113525390625,290.8253479003906,1.0,0.1565771400928497,0.2452255338430404,0.2452255338430404,0.997330605983734,1.0,-0.4895893335342407,0.0322430543601512,0.4573462903499603,-0.1110351383686065,0.0,0.0,0.0,27.198162078857425,60.0,1498.4642333984375,-0.0,29.37787818908692,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.5096203684806824,0.050000000745058,0.0461884438991546,297.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.5096203684806824,0.050000000745058,0.0486386567354202,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.5096203684806824,0.050000000745058,0.035924345254898,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.5096203684806824,0.050000000745058,0.0486386567354202,297.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.5096203684806824,0.050000000745058,0.2307208478450775,291.4617919921875,291.1499938964844,287.59136962890625,286.8740539550781,294.23046875,297.8289794921875,291.6513671875,1.0,0.169398158788681,0.6226127743721008,0.6226127743721008,0.9919918775558472,1.0,-0.4921476244926452,0.1854554861783981,0.3066921532154083,0.0409991554915905,0.0,0.0,0.0,33.638790130615234,60.0,1120.05126953125,-0.0,34.944122314453125,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.5096203684806824,0.050000000745058,0.0461884438991546,297.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.5096203684806824,0.050000000745058,0.0486386567354202,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.5096203684806824,0.050000000745058,0.035924345254898,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.5096203684806824,0.050000000745058,0.0486386567354202,297.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.5096203684806824,0.050000000745058,0.2307208478450775,291.4617919921875,291.1499938964844,287.59136962890625,286.8740539550781,294.23046875,297.8289794921875,291.6513671875,1.0,0.169398158788681,0.6226127743721008,0.6226127743721008,0.9919918775558472,1.0,-0.4921476244926452,0.1854554861783981,0.3066921532154083,0.0409991554915905,0.0,0.0,0.0,33.638790130615234,60.0,1120.05126953125,-0.0,34.944122314453125,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552001953125,0.4955049753189087,0.050000000745058,0.04639233648777,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552001953125,0.4955049753189087,0.050000000745058,0.0488533675670623,297.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552001953125,0.4955049753189087,0.050000000745058,0.0360829308629035,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552001953125,0.4955049753189087,0.050000000745058,0.0488533675670623,297.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552001953125,0.4955049753189087,0.050000000745058,0.231739342212677,291.972412109375,291.1499938964844,287.6134338378906,286.88580322265625,293.3948974609375,297.8191223144531,292.0510559082031,1.0,0.179552674293518,1.0,1.0,0.9866530895233154,1.0,-0.4943201541900635,0.2150357514619827,0.2792844176292419,0.0700714364647865,0.0,0.0,0.0,39.09632873535156,60.0,571.6915893554688,-0.0,39.73812484741211,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552001953125,0.4955049753189087,0.050000000745058,0.04639233648777,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552001953125,0.4955049753189087,0.050000000745058,0.0488533675670623,297.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552001953125,0.4955049753189087,0.050000000745058,0.0360829308629035,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552001953125,0.4955049753189087,0.050000000745058,0.0488533675670623,297.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552001953125,0.4955049753189087,0.050000000745058,0.231739342212677,291.972412109375,291.1499938964844,287.6134338378906,286.88580322265625,293.3948974609375,297.8191223144531,292.0510559082031,1.0,0.179552674293518,1.0,1.0,0.9866530895233154,1.0,-0.4943201541900635,0.2150357514619827,0.2792844176292419,0.0700714364647865,0.0,0.0,0.0,39.09632873535156,60.0,571.6915893554688,-0.0,39.73812484741211,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1972351074219,0.4878862500190735,0.050000000745058,0.0465236008167266,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1972351074219,0.4878862500190735,0.050000000745058,0.0489915907382965,297.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1972351074219,0.4878862500190735,0.050000000745058,0.0361850224435329,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1972351074219,0.4878862500190735,0.050000000745058,0.0489915907382965,297.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1972351074219,0.4878862500190735,0.050000000745058,0.2323950231075287,292.2125244140625,291.1499938964844,287.6329650878906,286.8974609375,293.3837280273437,297.8158264160156,292.2906494140625,1.0,0.1857797503471374,1.0,1.0,0.9871914982795716,1.0,-0.4957188665866852,0.2157235145568847,0.2799953520298004,0.0705416575074195,0.0,0.0,0.0,42.60768127441406,60.0,429.72509765625,-0.0,42.84999847412109,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.27227783203125,0.4858278334140777,0.050000000745058,0.0465610101819038,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.27227783203125,0.4858278334140777,0.050000000745058,0.0490309856832027,297.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.27227783203125,0.4858278334140777,0.050000000745058,0.0362141169607639,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.27227783203125,0.4858278334140777,0.050000000745058,0.0490309856832027,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.27227783203125,0.4858278334140777,0.050000000745058,0.2325818836688995,292.28741455078125,290.6499938964844,287.6395874023437,286.9015808105469,293.38677978515625,297.8153076171875,292.3634338378906,1.0,0.1875136047601699,1.0,1.0,0.987361490726471,1.0,-0.496117502450943,0.2158780097961425,0.2802394926548004,0.0706404373049736,0.0,0.0,0.0,43.60843276977539,48.0,400.2903137207031,-0.0,43.74002456665039,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.55377197265625,0.483544647693634,0.050000000745058,0.0466030836105346,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.55377197265625,0.483544647693634,0.050000000745058,0.0490752905607223,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.55377197265625,0.483544647693634,0.050000000745058,0.0362468436360359,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.55377197265625,0.483544647693634,0.050000000745058,0.0490752905607223,297.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.55377197265625,0.483544647693634,0.050000000745058,0.2327920496463775,292.566162109375,290.1499938964844,287.6695861816406,286.92108154296875,293.4013061523437,297.8153076171875,292.6258239746094,1.0,0.1889597326517105,1.0,1.0,0.9880698919296264,1.0,-0.4965661466121673,0.215997502207756,0.2805686593055725,0.07084471732378,0.0,0.0,0.0,44.7354850769043,36.0,302.33807373046875,-0.0,44.74396514892578,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
