time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377640,297.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.55377197265625,0.483544647693634,0.050000000745058,0.0466030836105346,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.55377197265625,0.483544647693634,0.050000000745058,0.0490752905607223,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.55377197265625,0.483544647693634,0.050000000745058,0.0362468436360359,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.55377197265625,0.483544647693634,0.050000000745058,0.0490752905607223,297.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.55377197265625,0.483544647693634,0.050000000745058,0.2327920496463775,292.566162109375,290.1499938964844,287.6695861816406,286.92108154296875,293.4013061523437,297.8153076171875,292.6258239746094,1.0,0.1889597326517105,1.0,1.0,0.9880698919296264,1.0,-0.4965661466121673,0.215997502207756,0.2805686593055725,0.07084471732378,0.0,0.0,0.0,44.7354850769043,36.0,302.33807373046875,-0.0,44.74396514892578,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.66961669921875,0.4847679138183594,0.050000000745058,0.0465804785490036,297.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.66961669921875,0.4847679138183594,0.050000000745058,0.0490514896810054,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.66961669921875,0.4847679138183594,0.050000000745058,0.0362292602658271,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66961669921875,0.4847679138183594,0.050000000745058,0.0490514896810054,297.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66961669921875,0.4847679138183594,0.050000000745058,0.2326791435480117,292.680419921875,290.1499938964844,287.6859436035156,286.9320983886719,293.4096374511719,297.8163146972656,292.7323913574219,1.0,0.187761127948761,1.0,1.0,0.9884240627288818,1.0,-0.4963254034519195,0.2158561199903488,0.2804692685604095,0.0708674266934394,0.0,0.0,0.0,44.13209533691406,36.0,263.5297241210937,-0.0,44.2061653137207,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7705993652344,0.4872716665267944,0.050000000745058,0.0465347021818161,297.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7705993652344,0.4872716665267944,0.050000000745058,0.049003280699253,297.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7705993652344,0.4872716665267944,0.050000000745058,0.0361936576664447,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7705993652344,0.4872716665267944,0.050000000745058,0.049003280699253,297.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7705993652344,0.4872716665267944,0.050000000745058,0.232450470328331,292.7799987792969,289.6499938964844,287.703125,286.9439697265625,293.4112548828125,297.8177490234375,292.8252258300781,1.0,0.1854834109544754,1.0,1.0,0.9578242897987366,1.0,-0.4958377182483673,0.2160959839820861,0.2797417342662811,0.0713349357247352,0.0,0.0,0.0,42.90911483764648,25.0,229.0664825439453,-0.0,43.117801666259766,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9005432128906,0.4932184517383575,0.050000000745058,0.0464303158223629,297.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9005432128906,0.4932184517383575,0.050000000745058,0.048893354833126,297.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9005432128906,0.4932184517383575,0.050000000745058,0.0361124649643898,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9005432128906,0.4932184517383575,0.050000000745058,0.048893354833126,297.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9005432128906,0.4932184517383575,0.050000000745058,0.2319290339946746,292.90802001953125,289.6499938964844,287.7313537597656,286.96392822265625,293.4052124023437,297.8206481933594,292.9436950683594,1.0,0.1803436428308487,1.0,1.0,0.9103914499282836,1.0,-0.4947256445884704,0.2166333049535751,0.2780923545360565,0.072320356965065,0.0,0.0,0.0,40.1196403503418,25.0,181.5263671875,-0.0,40.64313125610352,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.93267822265625,0.4954402148723602,0.050000000745058,0.0463933907449245,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.93267822265625,0.4954402148723602,0.050000000745058,0.048854473978281,297.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.93267822265625,0.4954402148723602,0.050000000745058,0.0360837467014789,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93267822265625,0.4954402148723602,0.050000000745058,0.048854473978281,297.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.93267822265625,0.4954402148723602,0.050000000745058,0.2317445874214172,292.93963623046875,289.1499938964844,287.7398986816406,286.97003173828125,293.40216064453125,297.82159423828125,292.9728698730469,1.0,0.1785005927085876,1.0,1.0,0.896624743938446,1.0,-0.4943320453166961,0.216838538646698,0.2774935066699981,0.0726747885346412,0.0,0.0,0.0,39.1328353881836,25.0,169.1714324951172,-0.0,39.770267486572266,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.00958251953125,0.5001075267791748,0.050000000745058,0.0463200621306896,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.00958251953125,0.5001075267791748,0.050000000745058,0.0487772561609745,297.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.00958251953125,0.5001075267791748,0.050000000745058,0.0360267162322998,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.00958251953125,0.5001075267791748,0.050000000745058,0.0487772561609745,297.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.00958251953125,0.5001075267791748,0.050000000745058,0.2313783019781112,293.01531982421875,289.1499938964844,287.7639465332031,286.9874572753906,293.3895568847656,297.8242492675781,293.0425109863281,1.0,0.1750620305538177,1.0,1.0,0.8590662479400635,1.0,-0.4935505986213684,0.2177682667970657,0.2757823467254638,0.0739385187625885,0.0,0.0,0.0,37.17364501953125,25.0,138.09292602539062,-0.0,38.04135894775391,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504455566406,0.502755343914032,0.050000000745058,0.0462810769677162,297.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504455566406,0.502755343914032,0.050000000745058,0.0487361997365951,297.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504455566406,0.502755343914032,0.050000000745058,0.0359963923692703,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504455566406,0.502755343914032,0.050000000745058,0.0487361997365951,297.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504455566406,0.502755343914032,0.050000000745058,0.2311835587024688,293.0554504394531,288.6499938964844,287.7796325683594,286.9989624023437,293.3775634765625,297.8260192871094,293.07916259765625,1.0,0.173127144575119,1.0,1.0,0.8354251980781555,1.0,-0.4931351542472839,0.2186134308576584,0.2745217084884643,0.0749770849943161,0.0,0.0,0.0,36.1321907043457,25.0,120.09691619873048,-0.0,37.1245231628418,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258850097656,0.5090251564979553,0.050000000745058,0.0461960062384605,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258850097656,0.5090251564979553,0.050000000745058,0.0486466214060783,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258850097656,0.5090251564979553,0.050000000745058,0.0359302274882793,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258850097656,0.5090251564979553,0.050000000745058,0.0486466214060783,297.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258850097656,0.5090251564979553,0.050000000745058,0.2307586222887039,293.1283874511719,288.1499938964844,287.822021484375,287.03045654296875,293.1218566894531,297.8304748535156,293.1361999511719,1.0,0.1688304096460342,1.0,1.0,0.6734954714775085,1.0,-0.4922286570072174,0.2344307899475097,0.2577978670597076,0.0911993384361267,0.0,0.0,0.0,33.86206817626953,25.0,38.28636932373047,-0.0,35.13331604003906,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258850097656,0.5090251564979553,0.050000000745058,0.0461960062384605,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258850097656,0.5090251564979553,0.050000000745058,0.0486466214060783,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258850097656,0.5090251564979553,0.050000000745058,0.0359302274882793,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258850097656,0.5090251564979553,0.050000000745058,0.0486466214060783,297.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258850097656,0.5090251564979553,0.050000000745058,0.2307586222887039,293.1283874511719,288.1499938964844,287.822021484375,287.03045654296875,293.1218566894531,297.8304748535156,293.1361999511719,1.0,0.1688304096460342,1.0,1.0,0.6734954714775085,1.0,-0.4922286570072174,0.2344307899475097,0.2577978670597076,0.0911993384361267,0.0,0.0,0.0,33.86206817626953,25.0,38.28636932373047,-0.0,35.13331604003906,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0945739746094,0.5145193338394165,0.050000000745058,0.0461291037499904,297.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0945739746094,0.5145193338394165,0.050000000745058,0.0485761649906635,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0945739746094,0.5145193338394165,0.050000000745058,0.0358781926333904,297.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0945739746094,0.5145193338394165,0.050000000745058,0.0485761649906635,297.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0945739746094,0.5145193338394165,0.050000000745058,0.2304244190454483,293.0895080566406,287.6499938964844,287.8667907714844,287.0642395019531,292.1134338378906,297.8343811035156,293.0489501953125,1.0,0.1653947830200195,1.0,1.0,0.5115656852722168,1.0,-0.4915156662464142,0.2910828292369842,0.2004328221082687,0.1480307430028915,0.0,0.0,0.0,32.0831413269043,25.0,-202.5845489501953,-0.0,33.584754943847656,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0945739746094,0.5145193338394165,0.050000000745058,0.0461291037499904,297.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0945739746094,0.5145193338394165,0.050000000745058,0.0485761649906635,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0945739746094,0.5145193338394165,0.050000000745058,0.0358781926333904,297.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0945739746094,0.5145193338394165,0.050000000745058,0.0485761649906635,297.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0945739746094,0.5145193338394165,0.050000000745058,0.2304244190454483,293.0895080566406,287.6499938964844,287.8667907714844,287.0642395019531,292.1134338378906,297.8343811035156,293.0489501953125,1.0,0.1653947830200195,1.0,1.0,0.5115656852722168,1.0,-0.4915156662464142,0.2910828292369842,0.2004328221082687,0.1480307430028915,0.0,0.0,0.0,32.0831413269043,25.0,-202.5845489501953,-0.0,33.584754943847656,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.98614501953125,0.546200692653656,0.050000000745058,0.045839574187994,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.98614501953125,0.546200692653656,0.050000000745058,0.0482712760567665,297.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.98614501953125,0.546200692653656,0.050000000745058,0.0356530025601387,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.98614501953125,0.546200692653656,0.050000000745058,0.0482712760567665,297.83544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9794616699219,0.638022243976593,0.1433276683092117,0.3482079207897186,292.9690246582031,287.6499938964844,287.8899841308594,287.0819091796875,291.1863098144531,297.83563232421875,292.8786315917969,1.0,0.1655434072017669,1.0,1.0,0.4306008219718933,1.0,-0.6313602328300476,0.4336512088775635,0.1977090388536453,0.2525489330291748,0.0,0.0,0.0,25.41792106628418,25.0,-457.1180114746094,-0.0,41.63750457763672,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6086730957031,0.5821784138679504,0.050000000745058,0.0456187576055526,297.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6086730957031,0.5821784138679504,0.050000000745058,0.0480387471616268,297.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6086730957031,0.5821784138679504,0.050000000745058,0.0354812555015087,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6086730957031,0.5821784138679504,0.050000000745058,0.0480387471616268,297.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.50933837890625,0.8222365379333496,0.144762322306633,0.6335287690162659,292.5044860839844,287.1499938964844,287.9136657714844,287.1000366210937,290.1918334960937,297.81231689453125,292.3374328613281,1.0,0.1688537001609802,1.0,1.0,0.3444806635379791,1.0,-0.7542175054550171,0.5946605801582336,0.1595569252967834,0.3992292582988739,0.0,0.0,0.0,20.81694221496582,25.0,-1035.019775390625,-0.0,65.97377014160156,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5167541503906,0.9530578851699828,0.1368932276964187,0.1178690567612648,297.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.64801025390625,0.690248429775238,0.050000000745058,0.0476517789065837,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.64801025390625,0.690248429775238,0.1341018229722976,0.0351954437792301,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.64801025390625,0.690248429775238,0.050000000745058,0.0476517789065837,297.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5216064453125,0.9140010476112366,0.1457031518220901,0.5277370810508728,291.5077209472656,287.1499938964844,287.95123291015625,287.1289978027344,288.905517578125,297.75604248046875,291.3376159667969,1.0,0.1753106266260147,1.0,1.0,0.2109852880239486,1.0,-0.942241668701172,0.8573551774024963,0.0848864912986755,0.6163931488990784,0.0,0.0,0.0,12.921586990356444,25.0,-1528.6427001953125,-0.0,67.59877014160156,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230224609375,0.9641961455345154,0.1350682973861694,0.1218249797821044,297.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563232421875,0.6902538537979126,0.050000000745058,0.0476517155766487,297.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.8482324481010437,0.1345522254705429,0.0659762844443321,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563232421875,0.6902538537979126,0.050000000745058,0.0476517155766487,297.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362670898437,0.9016250371932985,0.1460025757551193,0.5081919431686401,291.2193603515625,286.6499938964844,287.9623107910156,287.1375732421875,288.66607666015625,297.7411193847656,291.0591735839844,1.0,0.1766099482774734,1.0,1.0,0.1722403317689895,1.0,-0.9496885538101196,0.886644184589386,0.0630443915724754,0.6439623832702637,0.0,0.0,0.0,13.009121894836426,45.0,-1572.3026123046875,-0.0,69.83793640136719,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5920104980469,0.9674843549728394,0.1309852600097656,0.1196994632482528,297.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61553955078125,0.9177666306495668,0.1312013417482376,0.1093784123659133,297.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.593505859375,0.9642319083213806,0.1316906809806823,0.0921700075268745,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7163391113281,0.6970399618148804,0.050000000745058,0.0476394295692443,297.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6141662597656,0.879463791847229,0.1469814926385879,0.4596549868583679,290.5848693847656,286.6499938964844,287.9884948730469,287.1578674316406,288.0584716796875,297.7103881835937,290.4319152832031,1.0,0.1835071146488189,1.0,1.0,0.0817703902721405,1.0,-0.9933658838272096,0.9896849989891052,0.0036809390876442,0.7383297681808472,0.0,0.0,0.0,13.232964515686035,45.0,-1637.174072265625,-0.0,78.34993743896484,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0257263183594,0.9672101140022278,0.127905935049057,0.116693876683712,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263366699219,0.9663312435150146,0.1285781264305114,0.1225496232509613,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.025390625,0.9688260555267334,0.1286711394786834,0.0912218540906906,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0506896972656,0.9100333452224731,0.1240689009428024,0.1043597906827926,297.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.049560546875,0.8728513717651367,0.1478750705718994,0.4386129677295685,290.01422119140625,286.1499938964844,288.01251220703125,287.1765441894531,288.00994873046875,297.68511962890625,289.8923034667969,1.0,0.1919371634721756,1.0,1.0,0.0,1.0,-1.0481706857681274,1.0481687784194946,1.9871167751261964e-06,0.7861948013305664,0.0,0.0,0.0,13.6543607711792,65.0,-1535.902099609375,-0.0,90.03346252441406,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3485412597656,0.9323915243148804,0.123874120414257,0.1126429066061973,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.34832763671875,0.9341093301773072,0.1244394332170486,0.1191823333501815,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3482360839844,0.9347301721572876,0.1247219443321228,0.0881787687540054,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35028076171875,0.9182223677635192,0.1186869218945503,0.1140347048640251,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35260009765625,0.9015234112739564,0.1477579176425933,0.5144942402839661,289.33673095703125,286.1499938964844,288.05499267578125,287.209716796875,288.052490234375,297.6297607421875,289.2681884765625,1.0,0.2110313773155212,1.0,1.0,0.0,1.0,-1.1600302457809448,1.160029053688049,1.1732249731721822e-06,0.8762262463569641,0.0,0.0,0.0,15.8530912399292,65.0,-1141.2340087890625,-0.0,118.0604248046875,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396850585937,0.9294570684432985,0.1231915801763534,0.1119728460907936,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.239501953125,0.931130826473236,0.123745709657669,0.1184589490294456,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2394104003906,0.9318808913230896,0.1240715608000755,0.0876747071743011,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.241455078125,0.9146443605422974,0.1177246645092964,0.1131177172064781,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2408142089844,0.9288049340248108,0.1472886502742767,0.5583208799362183,289.2275085449219,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.614501953125,289.1648864746094,1.0,0.2157356441020965,1.0,1.0,0.0,1.0,-1.1869161128997805,1.1869149208068848,1.2196352372484398e-06,0.897901177406311,0.0,0.0,0.0,16.259761810302734,85.0,-1066.2772216796875,-0.0,128.25904846191406,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7596435546875,0.7520103454589844,0.1193782463669776,0.1090316399931907,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.759521484375,0.7534285187721252,0.1202049478888511,0.1154878512024879,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75946044921875,0.7541764378547668,0.1205516830086708,0.0855608209967613,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7608642578125,0.7394129037857056,0.112872838973999,0.1088490635156631,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7568359375,0.7974486351013184,0.1420551389455795,0.6484295129776001,288.7522888183594,286.1499938964844,288.1162109375,287.2576599121094,288.1138916015625,297.50567626953125,288.7253723144531,1.0,0.2442756593227386,1.0,1.0,0.0,1.0,-1.2411051988601685,1.2411038875579834,1.319714328928967e-06,0.9449591040611268,0.0,0.0,0.0,30.786088943481445,73.0,-662.776123046875,-0.0,179.61785888671875,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7596435546875,0.7520103454589844,0.1193782463669776,0.1090316399931907,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.759521484375,0.7534285187721252,0.1202049478888511,0.1154878512024879,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75946044921875,0.7541764378547668,0.1205516830086708,0.0855608209967613,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7608642578125,0.7394129037857056,0.112872838973999,0.1088490635156631,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7568359375,0.7974486351013184,0.1420551389455795,0.6484295129776001,288.7522888183594,286.1499938964844,288.1162109375,287.2576599121094,288.1138916015625,297.50567626953125,288.7253723144531,1.0,0.2442756593227386,1.0,1.0,0.0,1.0,-1.2411051988601685,1.2411038875579834,1.319714328928967e-06,0.9449591040611268,0.0,0.0,0.0,30.786088943481445,73.0,-662.776123046875,-0.0,179.61785888671875,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261291503906,0.7220257520675659,0.1176828518509864,0.1075607538223266,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.7238231897354126,0.1187833249568939,0.1141736283898353,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7243784070014954,0.1190273761749267,0.0845366939902305,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6271057128906,0.7086641192436218,0.1108909472823143,0.106979064643383,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6235046386719,0.7621214985847473,0.1397575587034225,0.6376018524169922,288.6201171875,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.458740234375,288.59820556640625,1.0,0.253643661737442,1.0,1.0,0.0,1.0,-1.2611802816390991,1.2611788511276243,1.3548374226957094e-06,0.9585949182510376,0.0,0.0,0.0,36.17096328735352,73.0,-498.36822509765625,-0.0,192.00840759277344,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274353027344,0.6921006441116333,0.1162325665354728,0.1063610687851905,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273132324219,0.6946609020233154,0.1176073849201202,0.1131710410118103,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5272827148437,0.6950440406799316,0.1177307739853859,0.0837173834443092,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5281982421875,0.6774473190307617,0.1091974973678588,0.1054667830467224,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5255126953125,0.7322924733161926,0.1379480063915252,0.629488468170166,288.5229797363281,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4199523925781,288.5066833496094,1.0,0.2596180438995361,1.0,1.0,0.0,1.0,-1.2459962368011477,1.2459949254989624,1.3265351981317508e-06,0.9463152885437012,0.0,0.0,0.0,42.16763687133789,61.0,-369.04046630859375,-0.0,199.7056121826172,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4036865234375,0.6636502146720886,0.1141637042164802,0.1045110821723938,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.6670860052108765,0.1160241141915321,0.1117037832736969,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.6669771671295166,0.1159091144800186,0.0824654400348663,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.40411376953125,0.6491039991378784,0.1066769361495971,0.1030821129679679,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4027099609375,0.7045376300811768,0.1355353146791458,0.6181885600090027,288.4013977050781,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.36181640625,288.3931884765625,1.0,0.2653262913227081,1.0,1.0,0.0,1.0,-1.224080204963684,1.2240790128707886,1.286351562157506e-06,0.9285557270050048,0.0,0.0,0.0,48.76516342163086,49.0,-191.5201568603516,-0.0,206.1559600830078,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4036865234375,0.6636502146720886,0.1141637042164802,0.1045110821723938,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.6670860052108765,0.1160241141915321,0.1117037832736969,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.6669771671295166,0.1159091144800186,0.0824654400348663,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.40411376953125,0.6491039991378784,0.1066769361495971,0.1030821129679679,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4027099609375,0.7045376300811768,0.1355353146791458,0.6181885600090027,288.4013977050781,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.36181640625,288.3931884765625,1.0,0.2653262913227081,1.0,1.0,0.0,1.0,-1.224080204963684,1.2240790128707886,1.286351562157506e-06,0.9285557270050048,0.0,0.0,0.0,48.76516342163086,49.0,-191.5201568603516,-0.0,206.1559600830078,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6576417088508606,0.1130217909812927,0.1033341363072395,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.6618430018424988,0.1152777224779129,0.1108591482043266,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.6613064408302307,0.1149487271904945,0.0816874131560325,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.6424822211265564,0.1050940528512001,0.1014239192008972,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6981421709060669,0.1342987716197967,0.6116747260093689,288.346923828125,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.32275390625,288.34393310546875,1.0,0.2647744417190552,1.0,1.0,0.0,1.0,-1.210908055305481,1.2109068632125854,1.262563387172122e-06,0.9178455471992492,0.0,0.0,0.0,49.73354721069336,37.0,-85.48857116699219,-0.0,203.71815490722656,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6576417088508606,0.1130217909812927,0.1033341363072395,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.6618430018424988,0.1152777224779129,0.1108591482043266,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.6613064408302307,0.1149487271904945,0.0816874131560325,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.6424822211265564,0.1050940528512001,0.1014239192008972,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6981421709060669,0.1342987716197967,0.6116747260093689,288.346923828125,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.32275390625,288.34393310546875,1.0,0.2647744417190552,1.0,1.0,0.0,1.0,-1.210908055305481,1.2109068632125854,1.262563387172122e-06,0.9178455471992492,0.0,0.0,0.0,49.73354721069336,37.0,-85.48857116699219,-0.0,203.71815490722656,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.6648015379905701,0.112551525235176,0.1026674285531044,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.6698465943336487,0.1151372417807579,0.1104829162359237,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.6688932180404663,0.1146144866943359,0.08127111941576,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.6481508612632751,0.1041916832327842,0.1003105118870735,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.7061988711357117,0.1338406354188919,0.6083072423934937,288.3343200683594,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.29638671875,288.3345947265625,1.0,0.2598467469215393,1.0,1.0,0.0,1.0,-1.2037758827209473,1.2037746906280518,1.2497774832809228e-06,0.9120119214057922,0.0,0.0,0.0,46.77791213989258,25.0,-21.9619083404541,-0.0,195.2824859619141,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.6648015379905701,0.112551525235176,0.1026674285531044,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.6698465943336487,0.1151372417807579,0.1104829162359237,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.6688932180404663,0.1146144866943359,0.08127111941576,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.6481508612632751,0.1041916832327842,0.1003105118870735,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.7061988711357117,0.1338406354188919,0.6083072423934937,288.3343200683594,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.29638671875,288.3345947265625,1.0,0.2598467469215393,1.0,1.0,0.0,1.0,-1.2037758827209473,1.2037746906280518,1.2497774832809228e-06,0.9120119214057922,0.0,0.0,0.0,46.77791213989258,25.0,-21.9619083404541,-0.0,195.2824859619141,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.6837095618247986,0.1125408113002777,0.1023569405078888,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.6896514296531677,0.1154134348034858,0.1104365438222885,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.6882661581039429,0.1147116646170616,0.0811091810464859,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6648968458175659,0.1037614196538925,0.0995834618806839,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468933105469,0.7250324487686157,0.1338845789432525,0.6069674491882324,288.3471984863281,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2783508300781,288.3494873046875,1.0,0.2518342733383178,1.0,1.0,0.0,1.0,-1.2006709575653076,1.2006696462631226,1.2442061461115372e-06,0.909433364868164,0.0,0.0,0.0,41.23322296142578,25.0,16.212364196777344,-0.0,182.9403839111328,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.6837095618247986,0.1125408113002777,0.1023569405078888,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.6896514296531677,0.1154134348034858,0.1104365438222885,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.6882661581039429,0.1147116646170616,0.0811091810464859,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6648968458175659,0.1037614196538925,0.0995834618806839,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468933105469,0.7250324487686157,0.1338845789432525,0.6069674491882324,288.3471984863281,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2783508300781,288.3494873046875,1.0,0.2518342733383178,1.0,1.0,0.0,1.0,-1.2006709575653076,1.2006696462631226,1.2442061461115372e-06,0.909433364868164,0.0,0.0,0.0,41.23322296142578,25.0,16.212364196777344,-0.0,182.9403839111328,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.6935760378837585,0.1126594096422195,0.1023399755358696,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.6998763680458069,0.1156644746661186,0.1105470135807991,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.6982949376106262,0.1148778349161148,0.0811305195093154,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.6738581657409668,0.1036758571863174,0.099370464682579,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594970703125,0.7341428995132446,0.1340359151363372,0.6070239543914795,288.35992431640625,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2715148925781,288.3628845214844,1.0,0.2487617135047912,1.0,1.0,0.0,1.0,-1.2006198167800903,1.2006185054779053,1.244082113771583e-06,0.9093513488769532,0.0,0.0,0.0,38.85697937011719,25.0,29.024322509765625,-0.0,178.07005310058594,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3747863769531,0.7028056979179382,0.1128386855125427,0.1023998036980629,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748474121094,0.7093921899795532,0.1159716099500656,0.1107330322265625,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748474121094,0.7076382040977478,0.1151018738746643,0.0812092795968055,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.6823644042015076,0.1036561280488967,0.0992428362369537,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.37518310546875,0.7427360415458679,0.1342486441135406,0.6074715852737427,288.37567138671875,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.26580810546875,288.379150390625,1.0,0.2461339980363845,1.0,1.0,0.0,1.0,-1.2013931274414062,1.2013918161392212,1.2454238458303737e-06,0.9099396467208862,0.0,0.0,0.0,36.8711166381836,25.0,38.77511978149414,-0.0,174.2526397705078,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122009277344,0.7195982933044434,0.1133266016840934,0.1026758551597595,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122619628906,0.7260492444038391,0.1167043969035148,0.1112587675452232,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122619628906,0.724148154258728,0.1156714260578155,0.0814829170703888,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.6987160444259644,0.1037591248750686,0.0991653501987457,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.41265869140625,0.7596347332000732,0.1347958743572235,0.6091295480728149,288.41326904296875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2566833496094,288.4174194335937,1.0,0.2419937700033188,1.0,1.0,0.0,1.0,-1.2045801877975464,1.2045789957046509,1.251029857485264e-06,0.9124445915222168,0.0,0.0,0.0,33.61231231689453,25.0,51.88694381713867,-0.0,168.56251525878906,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
