time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379680,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122009277344,0.7195982933044434,0.1133266016840934,0.1026758551597595,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122619628906,0.7260492444038391,0.1167043969035148,0.1112587675452232,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122619628906,0.724148154258728,0.1156714260578155,0.0814829170703888,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.6987160444259644,0.1037591248750686,0.0991653501987457,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.41265869140625,0.7596347332000732,0.1347958743572235,0.6091295480728149,288.41326904296875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2566833496094,288.4174194335937,1.0,0.2419937700033188,1.0,1.0,0.0,1.0,-1.2045801877975464,1.2045789957046509,1.251029857485264e-06,0.9124445915222168,0.0,0.0,0.0,33.61231231689453,25.0,51.88694381713867,-0.0,168.56251525878906,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4547119140625,0.7338829636573792,0.1139397546648979,0.1031049266457557,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.454833984375,0.7408547401428223,0.1175488233566284,0.1119325011968612,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.7385969161987305,0.1163544878363609,0.0818676203489303,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.7135217189788818,0.1040007770061492,0.0992629677057266,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4552307128906,0.7758177518844604,0.1354454159736633,0.6114656329154968,288.4559020996094,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.249755859375,288.4604187011719,1.0,0.2390626221895218,1.0,1.0,0.0,1.0,-1.2092864513397217,1.2092851400375366,1.2593693554663332e-06,0.9161808490753174,0.0,0.0,0.0,31.118677139282227,25.0,59.09568786621094,-0.0,164.87355041503906,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4547119140625,0.7338829636573792,0.1139397546648979,0.1031049266457557,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.454833984375,0.7408547401428223,0.1175488233566284,0.1119325011968612,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.7385969161987305,0.1163544878363609,0.0818676203489303,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.7135217189788818,0.1040007770061492,0.0992629677057266,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4552307128906,0.7758177518844604,0.1354454159736633,0.6114656329154968,288.4559020996094,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.249755859375,288.4604187011719,1.0,0.2390626221895218,1.0,1.0,0.0,1.0,-1.2092864513397217,1.2092851400375366,1.2593693554663332e-06,0.9161808490753174,0.0,0.0,0.0,31.118677139282227,25.0,59.09568786621094,-0.0,164.87355041503906,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.49609375,0.7459861636161804,0.1145802363753318,0.1035939902067184,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4961853027344,0.7536765336990356,0.1183910518884658,0.1126410961151123,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49615478515625,0.7510112524032593,0.117047794163227,0.0822870954871177,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49578857421875,0.7248789668083191,0.1043069511651992,0.0994602292776107,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966125488281,0.7896478772163391,0.1360897421836853,0.6139629483222961,288.4972839355469,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.24462890625,288.5019226074219,1.0,0.2371857315301895,1.0,1.0,0.0,1.0,-1.2144616842269895,1.214460372924805,1.2685953834079555e-06,0.920305073261261,0.0,0.0,0.0,29.341571807861328,25.0,62.400657653808594,-0.0,162.77554321289062,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4997253417969,0.7470077276229858,0.1146385744214057,0.1036397740244865,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998474121094,0.7547630667686462,0.1184663996100425,0.1127056702971458,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.49981689453125,0.7520609498023987,0.1171101927757263,0.082325741648674,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994201660156,0.7257957458496094,0.1043364331126213,0.0994810536503791,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.500244140625,0.7907980680465698,0.1361469179391861,0.6141900420188904,288.5009460449219,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.24420166015625,288.5055847167969,1.0,0.2370520234107971,1.0,1.0,0.0,1.0,-1.214938044548035,1.2149368524551392,1.269447466256679e-06,0.9206852912902832,0.0,0.0,0.0,29.20565414428711,25.0,62.58029556274414,-0.0,162.6386260986328,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455017089844,0.759225070476532,0.1154002547264099,0.1042518839240074,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456237792969,0.7677606344223022,0.1194318085908889,0.1135467365384101,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455627441406,0.7645990252494812,0.117914468050003,0.0828341841697692,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.545166015625,0.736489474773407,0.1047395169734954,0.0997856333851814,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5460205078125,0.8042272925376892,0.1368695050477981,0.6171215176582336,288.54669189453125,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23956298828125,288.55133056640625,1.0,0.2357458472251892,1.0,1.0,0.0,1.0,-1.2211768627166748,1.2211755514144895,1.2806438007828549e-06,0.9256688356399536,0.0,0.0,0.0,27.73775863647461,25.0,63.640384674072266,-0.0,161.48199462890625,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455017089844,0.759225070476532,0.1154002547264099,0.1042518839240074,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456237792969,0.7677606344223022,0.1194318085908889,0.1135467365384101,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455627441406,0.7645990252494812,0.117914468050003,0.0828341841697692,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.545166015625,0.736489474773407,0.1047395169734954,0.0997856333851814,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5460205078125,0.8042272925376892,0.1368695050477981,0.6171215176582336,288.54669189453125,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23956298828125,288.55133056640625,1.0,0.2357458472251892,1.0,1.0,0.0,1.0,-1.2211768627166748,1.2211755514144895,1.2806438007828549e-06,0.9256688356399536,0.0,0.0,0.0,27.73775863647461,25.0,63.640384674072266,-0.0,161.48199462890625,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682678222656,0.7649478912353516,0.1158004626631736,0.1045815274119377,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683898925781,0.7738353610038757,0.1199273467063903,0.1139861196279525,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.568359375,0.7704511284828186,0.1183302327990531,0.0831027850508689,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56793212890625,0.7413995862007141,0.1049613580107688,0.099963866174221,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5687866210937,0.8102002143859863,0.1372323334217071,0.6186272501945496,288.5694580078125,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.23748779296875,288.57403564453125,1.0,0.2353082448244094,1.0,1.0,0.0,1.0,-1.2244435548782349,1.2244422435760498,1.286535393774102e-06,0.9282817244529724,0.0,0.0,0.0,27.140735626220703,25.0,63.51164627075195,-0.0,161.22793579101562,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7703990340232849,0.1162116378545761,0.1049244403839111,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909423828125,0.7796058058738708,0.1204292476177215,0.1144351884722709,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.59088134765625,0.7760071158409119,0.1187530755996704,0.0833790004253387,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5904846191406,0.7460538148880005,0.1051945239305496,0.1001564785838127,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.59130859375,0.8155593276023865,0.1375935971736908,0.6201438903808594,288.59197998046875,287.25,288.6708374023437,287.68585205078125,288.6688842773437,297.2355651855469,288.59649658203125,1.0,0.2349894046783447,1.0,1.0,0.0,1.0,-1.2277774810791016,1.2277761697769165,1.2925681858177995e-06,0.9309502840042114,0.0,0.0,0.0,26.6197452545166,25.0,63.05506896972656,-0.0,161.15084838867188,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7805408835411072,0.1170615404844284,0.1056429669260978,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6350402832031,0.7902879118919373,0.1214466542005539,0.1153549551963806,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.635009765625,0.7862880825996399,0.1196152195334434,0.0839491412043571,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346130371094,0.7547048330307007,0.105688989162445,0.1005768626928329,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6354064941406,0.8249926567077637,0.1383069455623626,0.6231780052185059,288.63604736328125,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2319030761719,288.640380859375,1.0,0.2346346825361251,1.0,1.0,0.0,1.0,-1.2345749139785769,1.2345736026763916,1.3049316294200253e-06,0.9363969564437866,0.0,0.0,0.0,25.76030540466309,25.0,61.34087371826172,-0.0,161.41590881347656,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7805408835411072,0.1170615404844284,0.1056429669260978,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6350402832031,0.7902879118919373,0.1214466542005539,0.1153549551963806,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.635009765625,0.7862880825996399,0.1196152195334434,0.0839491412043571,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346130371094,0.7547048330307007,0.105688989162445,0.1005768626928329,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6354064941406,0.8249926567077637,0.1383069455623626,0.6231780052185059,288.63604736328125,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2319030761719,288.640380859375,1.0,0.2346346825361251,1.0,1.0,0.0,1.0,-1.2345749139785769,1.2345736026763916,1.3049316294200253e-06,0.9363969564437866,0.0,0.0,0.0,25.76030540466309,25.0,61.34087371826172,-0.0,161.41590881347656,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7895959615707397,0.1179443001747131,0.1064000055193901,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772766113281,0.7997531294822693,0.1224764809012413,0.11629618704319,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.795394241809845,0.1204952001571655,0.0845386460423469,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.7624480128288269,0.1062170639634132,0.1010385751724243,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6776123046875,0.833074152469635,0.139001652598381,0.6261746883392334,288.67822265625,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2285461425781,288.68231201171875,1.0,0.234593465924263,1.0,1.0,0.0,1.0,-1.241472244262695,1.2414709329605105,1.317563373959274e-06,0.9419316649436952,0.0,0.0,0.0,25.10602760314941,25.0,58.74827575683594,-0.0,162.14456176757812,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7895959615707397,0.1179443001747131,0.1064000055193901,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772766113281,0.7997531294822693,0.1224764809012413,0.11629618704319,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.795394241809845,0.1204952001571655,0.0845386460423469,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.7624480128288269,0.1062170639634132,0.1010385751724243,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6776123046875,0.833074152469635,0.139001652598381,0.6261746883392334,288.67822265625,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2285461425781,288.68231201171875,1.0,0.234593465924263,1.0,1.0,0.0,1.0,-1.241472244262695,1.2414709329605105,1.317563373959274e-06,0.9419316649436952,0.0,0.0,0.0,25.10602760314941,25.0,58.74827575683594,-0.0,162.14456176757812,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.7976107001304626,0.1188585087656974,0.1071912348270416,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.8080329895019531,0.1235139444470405,0.1172519624233245,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8033830523490906,0.121389701962471,0.0851434916257858,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169494628906,0.7693161964416504,0.1067714542150497,0.1015334874391555,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176818847656,0.8400614857673645,0.1396720260381698,0.629097580909729,288.71826171875,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2254638671875,288.7221374511719,1.0,0.2347920835018158,1.0,1.0,0.0,1.0,-1.2483978271484375,1.2483965158462524,1.3303317700774642e-06,0.9474928975105286,0.0,0.0,0.0,24.61239624023437,25.0,56.05380630493164,-0.0,163.22802734375,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.7976107001304626,0.1188585087656974,0.1071912348270416,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.8080329895019531,0.1235139444470405,0.1172519624233245,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8033830523490906,0.121389701962471,0.0851434916257858,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169494628906,0.7693161964416504,0.1067714542150497,0.1015334874391555,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176818847656,0.8400614857673645,0.1396720260381698,0.629097580909729,288.71826171875,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2254638671875,288.7221374511719,1.0,0.2347920835018158,1.0,1.0,0.0,1.0,-1.2483978271484375,1.2483965158462524,1.3303317700774642e-06,0.9474928975105286,0.0,0.0,0.0,24.61239624023437,25.0,56.05380630493164,-0.0,163.22802734375,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.804720401763916,0.1198017597198486,0.1080138906836509,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562255859375,0.8150333762168884,0.1245568916201591,0.1182179749011993,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8103088736534119,0.1222960278391838,0.0857604667544364,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.775402843952179,0.1073458045721054,0.102053165435791,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75653076171875,0.8461412787437439,0.1403162628412246,0.6319271326065063,288.757080078125,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2231140136719,288.7608947753906,1.0,0.2351684272289276,1.0,1.0,0.0,1.0,-1.2553057670593262,1.2553044557571411,1.3431489378490369e-06,0.9530397057533264,0.0,0.0,0.0,24.24091339111328,25.0,54.276973724365234,-0.0,164.57577514648438,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.804720401763916,0.1198017597198486,0.1080138906836509,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562255859375,0.8150333762168884,0.1245568916201591,0.1182179749011993,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8103088736534119,0.1222960278391838,0.0857604667544364,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.775402843952179,0.1073458045721054,0.102053165435791,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75653076171875,0.8461412787437439,0.1403162628412246,0.6319271326065063,288.757080078125,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2231140136719,288.7608947753906,1.0,0.2351684272289276,1.0,1.0,0.0,1.0,-1.2553057670593262,1.2553044557571411,1.3431489378490369e-06,0.9530397057533264,0.0,0.0,0.0,24.24091339111328,25.0,54.276973724365234,-0.0,164.57577514648438,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.807944118976593,0.1202837452292442,0.1084360852837562,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.775390625,0.8181410431861877,0.1250805854797363,0.1187044829130172,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8133527636528015,0.1227537617087364,0.0860731974244117,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77496337890625,0.7781776189804077,0.1076409071683883,0.1023216843605041,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756652832031,0.8488739132881165,0.1406284272670745,0.6333038806915283,288.7762145996094,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2220153808594,288.77996826171875,1.0,0.2354103028774261,1.0,1.0,0.0,1.0,-1.258746862411499,1.2587454319000244,1.3495640587279922e-06,0.9558027982711792,0.0,0.0,0.0,24.092761993408203,25.0,53.66318893432617,-0.0,165.33055114746094,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8109350800514221,0.1207722276449203,0.1088648736476898,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7944030761719,0.8210583329200745,0.1256058514118194,0.1191931962966919,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8161894083023071,0.1232144311070442,0.0863885655999183,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939758300781,0.7808105945587158,0.1079433485865593,0.1025968715548515,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.794677734375,0.8514389991760254,0.1409344375133514,0.6346563696861267,288.79522705078125,287.75,288.8599853515625,287.8180847167969,288.8583984375,297.2207336425781,288.7989501953125,1.0,0.2356802374124527,1.0,1.0,0.0,1.0,-1.2621804475784302,1.2621791362762451,1.3559857734435354e-06,0.9585601091384888,0.0,0.0,0.0,23.964235305786133,25.0,53.17715072631836,-0.0,166.12850952148438,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8163751363754272,0.1217691972851753,0.1097421571612358,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83209228515625,0.8264397382736206,0.126661866903305,0.1201774701476097,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8213729858398438,0.1241440996527671,0.0870266929268837,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316955566406,0.7857194542884827,0.1085716038942337,0.1031711921095848,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323669433594,0.85612553358078,0.1415287852287292,0.6372893452644348,288.8329162597656,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.218505859375,288.8365783691406,1.0,0.2362907826900482,1.0,1.0,0.0,1.0,-1.269031047821045,1.2690296173095703,1.3688592161997803e-06,0.9640622138977052,0.0,0.0,0.0,23.756479263305664,25.0,52.4940071105957,-0.0,167.8363800048828,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8163751363754272,0.1217691972851753,0.1097421571612358,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83209228515625,0.8264397382736206,0.126661866903305,0.1201774701476097,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8213729858398438,0.1241440996527671,0.0870266929268837,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316955566406,0.7857194542884827,0.1085716038942337,0.1031711921095848,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323669433594,0.85612553358078,0.1415287852287292,0.6372893452644348,288.8329162597656,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.218505859375,288.8365783691406,1.0,0.2362907826900482,1.0,1.0,0.0,1.0,-1.269031047821045,1.2690296173095703,1.3688592161997803e-06,0.9640622138977052,0.0,0.0,0.0,23.756479263305664,25.0,52.4940071105957,-0.0,167.8363800048828,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8212977051734924,0.1227922961115837,0.110645055770874,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695373535156,0.8313699960708618,0.1277262717485427,0.1211713552474975,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8260716199874878,0.1250844448804855,0.0876738205552101,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.869140625,0.7902410626411438,0.1092272996902465,0.1037744879722595,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697814941406,0.8603196144104004,0.1421014070510864,0.639832079410553,288.8703308105469,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2169494628906,288.8739624023437,1.0,0.2369755059480667,1.0,1.0,0.0,1.0,-1.2758610248565674,1.2758595943450928,1.381776428388548e-06,0.9695498943328856,0.0,0.0,0.0,23.60058784484864,25.0,52.07421875,-0.0,169.6658477783203,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8212977051734924,0.1227922961115837,0.110645055770874,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695373535156,0.8313699960708618,0.1277262717485427,0.1211713552474975,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8260716199874878,0.1250844448804855,0.0876738205552101,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.869140625,0.7902410626411438,0.1092272996902465,0.1037744879722595,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697814941406,0.8603196144104004,0.1421014070510864,0.639832079410553,288.8703308105469,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2169494628906,288.8739624023437,1.0,0.2369755059480667,1.0,1.0,0.0,1.0,-1.2758610248565674,1.2758595943450928,1.381776428388548e-06,0.9695498943328856,0.0,0.0,0.0,23.60058784484864,25.0,52.07421875,-0.0,169.6658477783203,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8258647918701172,0.123838260769844,0.1115708649158477,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.90679931640625,0.8359777331352234,0.128800481557846,0.122175708413124,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8304259181022644,0.1260357797145843,0.0883296728134155,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9064025878906,0.7944617867469788,0.1099089756608009,0.1044040396809578,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.90704345703125,0.8641170859336853,0.1426544487476349,0.6422914862632751,288.9075927734375,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.91119384765625,1.0,0.2377164512872696,1.0,1.0,0.0,1.0,-1.2826731204986572,1.2826716899871826,1.3947428669780493e-06,0.9750262498855592,0.0,0.0,0.0,23.484128952026367,25.0,51.819923400878906,-0.0,171.5924072265625,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8258647918701172,0.123838260769844,0.1115708649158477,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.90679931640625,0.8359777331352234,0.128800481557846,0.122175708413124,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8304259181022644,0.1260357797145843,0.0883296728134155,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9064025878906,0.7944617867469788,0.1099089756608009,0.1044040396809578,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.90704345703125,0.8641170859336853,0.1426544487476349,0.6422914862632751,288.9075927734375,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.91119384765625,1.0,0.2377164512872696,1.0,1.0,0.0,1.0,-1.2826731204986572,1.2826716899871826,1.3947428669780493e-06,0.9750262498855592,0.0,0.0,0.0,23.484128952026367,25.0,51.819923400878906,-0.0,171.5924072265625,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8301951289176941,0.1249045729637146,0.1125164255499839,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439697265625,0.8403657674789429,0.1298857480287552,0.1231913194060325,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8345458507537842,0.1269987374544143,0.0889943465590477,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94354248046875,0.7984675168991089,0.1106168031692504,0.1050593927502632,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441833496094,0.8676095604896545,0.1431900709867477,0.6446757316589355,288.9447326660156,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152404785156,288.94830322265625,1.0,0.2384996116161346,1.0,1.0,0.0,1.0,-1.2894737720489502,1.2894724607467651,1.4077714922677842e-06,0.9804975390434264,0.0,0.0,0.0,23.396928787231445,25.0,51.666778564453125,-0.0,173.59715270996094,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8301951289176941,0.1249045729637146,0.1125164255499839,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439697265625,0.8403657674789429,0.1298857480287552,0.1231913194060325,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8345458507537842,0.1269987374544143,0.0889943465590477,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94354248046875,0.7984675168991089,0.1106168031692504,0.1050593927502632,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441833496094,0.8676095604896545,0.1431900709867477,0.6446757316589355,288.9447326660156,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152404785156,288.94830322265625,1.0,0.2384996116161346,1.0,1.0,0.0,1.0,-1.2894737720489502,1.2894724607467651,1.4077714922677842e-06,0.9804975390434264,0.0,0.0,0.0,23.396928787231445,25.0,51.666778564453125,-0.0,173.59715270996094,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624328613281,0.8323011994361877,0.1254450231790542,0.1129961162805557,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625244140625,0.8425037264823914,0.1304328888654709,0.1237035915255546,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8365457057952881,0.1274847984313964,0.0893300622701644,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96209716796875,0.8004133701324463,0.1109805554151535,0.1053966730833053,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9627380371094,0.869266927242279,0.1434519439935684,0.6458419561386108,288.9632873535156,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.215087890625,288.9668273925781,1.0,0.238903596997261,1.0,1.0,0.0,1.0,-1.2928723096847534,1.2928708791732788,1.4143139424049878e-06,0.9832334518432616,0.0,0.0,0.0,23.36172676086425,25.0,51.61468124389648,-0.0,174.62428283691406,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.8343804478645325,0.1259903162717819,0.1134803220629692,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9810485839844,0.8446156978607178,0.130983218550682,0.124219000339508,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8385173678398132,0.1279740631580352,0.0896681100130081,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.98065185546875,0.8023320436477661,0.111351378262043,0.1057405173778534,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.98126220703125,0.8708762526512146,0.1437100768089294,0.6469919085502625,288.9818115234375,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2148742675781,288.9853515625,1.0,0.2393144965171814,1.0,1.0,0.0,1.0,-1.2962710857391355,1.2962696552276611,1.4208783341018716e-06,0.985970973968506,0.0,0.0,0.0,23.33105659484864,25.0,51.57419967651367,-0.0,175.66622924804688,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8384926319122314,0.1270953863859176,0.114462099969387,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.8487927913665771,0.1320939660072326,0.1252595335245132,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8424085378646851,0.1289625912904739,0.0903513580560684,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.8061218857765198,0.112116515636444,0.1064502522349357,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.8739833235740662,0.1442159414291381,0.64924556016922,289.01885986328125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2146301269531,289.0223693847656,1.0,0.2401538342237472,1.0,1.0,0.0,1.0,-1.3030760288238523,1.303074598312378,1.4340861298478558e-06,0.9914563894271852,0.0,0.0,0.0,23.280458450317383,25.0,51.518165588378906,-0.0,177.79071044921875,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8384926319122314,0.1270953863859176,0.114462099969387,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.8487927913665771,0.1320939660072326,0.1252595335245132,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8424085378646851,0.1289625912904739,0.0903513580560684,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.8061218857765198,0.112116515636444,0.1064502522349357,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.8739833235740662,0.1442159414291381,0.64924556016922,289.01885986328125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2146301269531,289.0223693847656,1.0,0.2401538342237472,1.0,1.0,0.0,1.0,-1.3030760288238523,1.303074598312378,1.4340861298478558e-06,0.9914563894271852,0.0,0.0,0.0,23.280458450317383,25.0,51.518165588378906,-0.0,177.79071044921875,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8425858616828918,0.1282201409339904,0.1154618486762046,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.8529468178749084,0.1332190483808517,0.1263137757778167,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8462710976600647,0.1299652010202407,0.091044582426548,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547180175781,0.8098165392875671,0.1129127740859985,0.1071899160742759,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0553283691406,0.8769822716712952,0.1447088867425918,0.651441752910614,289.0558776855469,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147827148437,289.05938720703125,1.0,0.2410125285387039,1.0,1.0,0.0,1.0,-1.3098978996276855,1.309896469116211,1.4474138652076365e-06,0.9969618916511536,0.0,0.0,0.0,23.2407341003418,25.0,51.48410415649414,-0.0,179.96453857421875,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8425858616828918,0.1282201409339904,0.1154618486762046,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.8529468178749084,0.1332190483808517,0.1263137757778167,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8462710976600647,0.1299652010202407,0.091044582426548,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547180175781,0.8098165392875671,0.1129127740859985,0.1071899160742759,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0553283691406,0.8769822716712952,0.1447088867425918,0.651441752910614,289.0558776855469,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147827148437,289.05938720703125,1.0,0.2410125285387039,1.0,1.0,0.0,1.0,-1.3098978996276855,1.309896469116211,1.4474138652076365e-06,0.9969618916511536,0.0,0.0,0.0,23.2407341003418,25.0,51.48410415649414,-0.0,179.96453857421875,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8466999530792236,0.1293652206659317,0.1164800077676773,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921630859375,0.8571140170097351,0.1343595534563064,0.1273826509714126,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8501428365707397,0.1309828758239746,0.0917483866214752,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.8134321570396423,0.1137400567531585,0.1079593449831008,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.8799103498458862,0.1451898962259292,0.6535842418670654,289.0928649902344,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2152404785156,289.0963439941406,1.0,0.2418870776891708,1.0,1.0,0.0,1.0,-1.3167434930801392,1.3167420625686646,1.4608765468437923e-06,1.0024935007095337,0.0,0.0,0.0,23.20882225036621,25.0,51.46338272094727,-0.0,182.183822631836,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8466999530792236,0.1293652206659317,0.1164800077676773,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921630859375,0.8571140170097351,0.1343595534563064,0.1273826509714126,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8501428365707397,0.1309828758239746,0.0917483866214752,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.8134321570396423,0.1137400567531585,0.1079593449831008,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.8799103498458862,0.1451898962259292,0.6535842418670654,289.0928649902344,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2152404785156,289.0963439941406,1.0,0.2418870776891708,1.0,1.0,0.0,1.0,-1.3167434930801392,1.3167420625686646,1.4608765468437923e-06,1.0024935007095337,0.0,0.0,0.0,23.20882225036621,25.0,51.46338272094727,-0.0,182.183822631836,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
