time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381780,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8508675694465637,0.1305307447910308,0.1175165995955467,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.8613247871398926,0.1355160325765609,0.1284666210412979,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.854055643081665,0.1320161670446396,0.0924630761146545,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.8170194625854492,0.1145967468619346,0.1087571680545806,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293029785156,0.8828012347221375,0.1456603109836578,0.6556785702705383,289.1298522949219,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.216064453125,289.1333312988281,1.0,0.2427747100591659,1.0,1.0,0.0,1.0,-1.3236185312271118,1.3236171007156372,1.474486793995311e-06,1.0080559253692627,0.0,0.0,0.0,23.182218551635746,25.0,51.45042037963867,-0.0,184.44546508789065,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8508675694465637,0.1305307447910308,0.1175165995955467,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.8613247871398926,0.1355160325765609,0.1284666210412979,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.854055643081665,0.1320161670446396,0.0924630761146545,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.8170194625854492,0.1145967468619346,0.1087571680545806,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293029785156,0.8828012347221375,0.1456603109836578,0.6556785702705383,289.1298522949219,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.216064453125,289.1333312988281,1.0,0.2427747100591659,1.0,1.0,0.0,1.0,-1.3236185312271118,1.3236171007156372,1.474486793995311e-06,1.0080559253692627,0.0,0.0,0.0,23.182218551635746,25.0,51.45042037963867,-0.0,184.44546508789065,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475524902344,0.8529796004295349,0.1311210393905639,0.1180416494607925,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.14764404296875,0.8634540438652039,0.1361002475023269,0.1290142238140106,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8560355305671692,0.1325386762619018,0.0928245037794113,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1472473144531,0.8188140392303467,0.1150349974632263,0.1091657057404518,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477966308594,0.8842418789863586,0.1458921283483505,0.6567099094390869,289.1483459472656,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.216552734375,289.1518249511719,1.0,0.2432227581739425,1.0,1.0,0.0,1.0,-1.327068567276001,1.3270671367645264,1.481350750509591e-06,1.010849952697754,0.0,0.0,0.0,23.170289993286133,25.0,51.445762634277344,-0.0,185.5914306640625,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8551138639450073,0.1317167729139328,0.1185715720057487,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661376953125,0.8656021952629089,0.1366888731718063,0.129565954208374,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8580343127250671,0.1330654919147491,0.0931889116764068,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1657409667969,0.8206148743629456,0.1154799908399581,0.1095807403326034,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662902832031,0.8856818675994873,0.1461217105388641,0.6577311158180237,289.1668395996094,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2171325683594,289.1702880859375,1.0,0.2436735779047012,1.0,1.0,0.0,1.0,-1.3305284976959229,1.3305269479751587,1.488256998527504e-06,1.0136536359786987,0.0,0.0,0.0,23.159109115600582,25.0,51.44204711914063,-0.0,186.74774169921875,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8594591617584229,0.1329232603311538,0.1196448728442192,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.8699662685394287,0.137879192829132,0.130681425333023,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8620991706848145,0.1341311633586883,0.0939260721206665,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027282714844,0.8242505788803101,0.1163885742425918,0.1104283556342125,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032775878906,0.8885753154754639,0.146575391292572,0.6597479581832886,289.2038269042969,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2184753417969,289.2072448730469,1.0,0.2445825189352035,1.0,1.0,0.0,1.0,-1.3374791145324707,1.337477684020996,1.5021997796793585e-06,1.0192906856536863,0.0,0.0,0.0,23.138071060180664,25.0,51.43637466430664,-0.0,189.0900421142578,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8594591617584229,0.1329232603311538,0.1196448728442192,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.8699662685394287,0.137879192829132,0.130681425333023,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8620991706848145,0.1341311633586883,0.0939260721206665,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027282714844,0.8242505788803101,0.1163885742425918,0.1104283556342125,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032775878906,0.8885753154754639,0.146575391292572,0.6597479581832886,289.2038269042969,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2184753417969,289.2072448730469,1.0,0.2445825189352035,1.0,1.0,0.0,1.0,-1.3374791145324707,1.337477684020996,1.5021997796793585e-06,1.0192906856536863,0.0,0.0,0.0,23.138071060180664,25.0,51.43637466430664,-0.0,189.0900421142578,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8639212250709534,0.1341499239206314,0.1207361668348312,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.874436616897583,0.1390886157751083,0.1318143308162689,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8662683963775635,0.1352133005857467,0.0946745872497558,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.827958345413208,0.1173225939273834,0.1112997457385063,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.8915022611618042,0.147022545337677,0.6617340445518494,289.2408142089844,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2200622558594,289.2442321777344,1.0,0.2455009073019027,1.0,1.0,0.0,1.0,-1.344477891921997,1.344476342201233,1.5163313946686683e-06,1.0249725580215454,0.0,0.0,0.0,23.1179428100586,25.0,51.43241500854492,-0.0,191.4727935791016,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8639212250709534,0.1341499239206314,0.1207361668348312,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.874436616897583,0.1390886157751083,0.1318143308162689,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8662683963775635,0.1352133005857467,0.0946745872497558,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.827958345413208,0.1173225939273834,0.1112997457385063,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.8915022611618042,0.147022545337677,0.6617340445518494,289.2408142089844,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2200622558594,289.2442321777344,1.0,0.2455009073019027,1.0,1.0,0.0,1.0,-1.344477891921997,1.344476342201233,1.5163313946686683e-06,1.0249725580215454,0.0,0.0,0.0,23.1179428100586,25.0,51.43241500854492,-0.0,191.4727935791016,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8685169816017151,0.1353979110717773,0.121846467256546,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.8790323734283447,0.1403198838233947,0.1329674273729324,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8705590963363647,0.1363131254911422,0.0954353064298629,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767028808594,0.8317705988883972,0.1182840541005134,0.1121968403458595,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772216796875,0.8944792151451111,0.1474637538194656,0.6636922955513,289.2778015136719,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22186279296875,289.2811889648437,1.0,0.2464291602373123,1.0,1.0,0.0,1.0,-1.351535677909851,1.351534128189087,1.5306754903576802e-06,1.0307071208953855,0.0,0.0,0.0,23.09791755676269,25.0,51.42975234985352,-0.0,193.898666381836,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8685169816017151,0.1353979110717773,0.121846467256546,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.8790323734283447,0.1403198838233947,0.1329674273729324,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8705590963363647,0.1363131254911422,0.0954353064298629,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767028808594,0.8317705988883972,0.1182840541005134,0.1121968403458595,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772216796875,0.8944792151451111,0.1474637538194656,0.6636922955513,289.2778015136719,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22186279296875,289.2811889648437,1.0,0.2464291602373123,1.0,1.0,0.0,1.0,-1.351535677909851,1.351534128189087,1.5306754903576802e-06,1.0307071208953855,0.0,0.0,0.0,23.09791755676269,25.0,51.42975234985352,-0.0,193.898666381836,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8732548952102661,0.136666938662529,0.1229755729436874,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.8837625980377197,0.1415735632181167,0.1341414153575897,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8749807476997375,0.137430801987648,0.0962083488702774,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136901855469,0.8357093334197998,0.1192727461457252,0.1131195873022079,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.897517740726471,0.1478999406099319,0.6656265258789062,289.31475830078125,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.223876953125,289.3181457519531,1.0,0.2473673820495605,1.0,1.0,0.0,1.0,-1.3586578369140625,1.3586562871932983,1.5452443449248676e-06,1.0364974737167358,0.0,0.0,0.0,23.0775146484375,25.0,51.42796325683594,-0.0,196.3691253662109,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8732548952102661,0.136666938662529,0.1229755729436874,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.8837625980377197,0.1415735632181167,0.1341414153575897,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8749807476997375,0.137430801987648,0.0962083488702774,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136901855469,0.8357093334197998,0.1192727461457252,0.1131195873022079,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.897517740726471,0.1478999406099319,0.6656265258789062,289.31475830078125,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.223876953125,289.3181457519531,1.0,0.2473673820495605,1.0,1.0,0.0,1.0,-1.3586578369140625,1.3586562871932983,1.5452443449248676e-06,1.0364974737167358,0.0,0.0,0.0,23.0775146484375,25.0,51.42796325683594,-0.0,196.3691253662109,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.8756813406944275,0.1373099833726883,0.1235477402806282,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326110839844,0.886182427406311,0.1422097086906433,0.1347371339797973,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.8772451281547546,0.137997031211853,0.0965999737381935,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321838378906,0.8377348780632019,0.1197781786322593,0.1135914102196693,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33270263671875,0.8990635871887207,0.148116260766983,0.6665851473808289,289.333251953125,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2249450683594,289.33660888671875,1.0,0.2478406727313995,1.0,1.0,0.0,1.0,-1.362247347831726,1.362245798110962,1.552622393319325e-06,1.0394166707992554,0.0,0.0,0.0,23.06706428527832,25.0,51.4273796081543,-0.0,197.62252807617188,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.8781430125236511,0.1379578709602356,0.1241242736577987,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.8886355757713318,0.1428512781858444,0.1353379189968109,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.8795425295829773,0.1385675221681594,0.096994549036026,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.8397967219352722,0.1202899366617202,0.11406921595335,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511657714844,0.9006266593933105,0.1483316421508789,0.6675392985343933,289.35174560546875,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.22607421875,289.3551025390625,1.0,0.2483164221048355,1.0,1.0,0.0,1.0,-1.365852952003479,1.3658514022827148,1.56005694407213e-06,1.0423492193222046,0.0,0.0,0.0,23.05648422241211,25.0,51.4268798828125,-0.0,198.8873748779297,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8831769824028015,0.1392683088779449,0.1252904087305069,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880615234375,0.8936466574668884,0.1441510021686554,0.136555016040802,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8842424154281616,0.1397216022014618,0.0977927520871162,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876647949219,0.8440404534339905,0.1213326454162597,0.115042895078659,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881530761719,0.9038187265396118,0.1487599611282348,0.6694356203079224,289.3887023925781,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2283935546875,289.3920593261719,1.0,0.2492756098508834,1.0,1.0,0.0,1.0,-1.373117208480835,1.3731156587600708,1.5751076034575815e-06,1.0482580661773682,0.0,0.0,0.0,23.034683227539062,25.0,51.426025390625,-0.0,201.4525604248047,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8831769824028015,0.1392683088779449,0.1252904087305069,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880615234375,0.8936466574668884,0.1441510021686554,0.136555016040802,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8842424154281616,0.1397216022014618,0.0977927520871162,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876647949219,0.8440404534339905,0.1213326454162597,0.115042895078659,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881530761719,0.9038187265396118,0.1487599611282348,0.6694356203079224,289.3887023925781,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2283935546875,289.3920593261719,1.0,0.2492756098508834,1.0,1.0,0.0,1.0,-1.373117208480835,1.3731156587600708,1.5751076034575815e-06,1.0482580661773682,0.0,0.0,0.0,23.034683227539062,25.0,51.426025390625,-0.0,201.4525604248047,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.888358473777771,0.1405985653400421,0.1264742761850357,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.8987976908683777,0.1454735696315765,0.1377935111522674,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8890838027000427,0.1408937573432922,0.0986034274101257,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246520996094,0.848455548286438,0.1224013790488243,0.1160411238670349,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42510986328125,0.9071963429450988,0.1491854041814804,0.6713176965713501,289.4256896972656,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2308654785156,289.42901611328125,1.0,0.2502456307411194,1.0,1.0,0.0,1.0,-1.3804558515548706,1.380454182624817,1.5904086012596963e-06,1.054226636886597,0.0,0.0,0.0,23.01205825805664,25.0,51.42547225952149,-0.0,204.0672607421875,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.888358473777771,0.1405985653400421,0.1264742761850357,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.8987976908683777,0.1454735696315765,0.1377935111522674,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8890838027000427,0.1408937573432922,0.0986034274101257,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246520996094,0.848455548286438,0.1224013790488243,0.1160411238670349,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42510986328125,0.9071963429450988,0.1491854041814804,0.6713176965713501,289.4256896972656,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2308654785156,289.42901611328125,1.0,0.2502456307411194,1.0,1.0,0.0,1.0,-1.3804558515548706,1.380454182624817,1.5904086012596963e-06,1.054226636886597,0.0,0.0,0.0,23.01205825805664,25.0,51.42547225952149,-0.0,204.0672607421875,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8936882615089417,0.1419489979743957,0.1276761591434478,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9041013717651368,0.1468198746442794,0.1390542387962341,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.894069492816925,0.1420846432447433,0.0994270592927932,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.8530557751655579,0.1234966740012168,0.1170644015073776,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46209716796875,0.910782754421234,0.1496084928512573,0.6731879711151123,289.462646484375,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2334899902344,289.4659729003906,1.0,0.2512272596359253,1.0,1.0,0.0,1.0,-1.3878743648529053,1.3878726959228516,1.605973352525325e-06,1.060258150100708,0.0,0.0,0.0,22.98858642578125,25.0,51.42514801025391,-0.0,206.7343139648437,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8936882615089417,0.1419489979743957,0.1276761591434478,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9041013717651368,0.1468198746442794,0.1390542387962341,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.894069492816925,0.1420846432447433,0.0994270592927932,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.8530557751655579,0.1234966740012168,0.1170644015073776,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46209716796875,0.910782754421234,0.1496084928512573,0.6731879711151123,289.462646484375,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2334899902344,289.4659729003906,1.0,0.2512272596359253,1.0,1.0,0.0,1.0,-1.3878743648529053,1.3878726959228516,1.605973352525325e-06,1.060258150100708,0.0,0.0,0.0,22.98858642578125,25.0,51.42514801025391,-0.0,206.7343139648437,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.899164080619812,0.1433195322751999,0.1288960129022598,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.9098001718521118,0.1481903046369552,0.1403376162052154,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.899199366569519,0.1432946324348449,0.1002639085054397,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986267089844,0.8578509092330933,0.1246185898780822,0.1181127801537513,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.9145662188529968,0.1500297486782074,0.6750488877296448,289.4996337890625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2361755371094,289.5028991699219,1.0,0.2522210478782654,1.0,1.0,0.0,1.0,-1.395376205444336,1.3953745365142822,1.6218115206356742e-06,1.066354274749756,0.0,0.0,0.0,22.96430015563965,25.0,51.42501831054688,-0.0,209.45606994628903,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.899164080619812,0.1433195322751999,0.1288960129022598,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.9098001718521118,0.1481903046369552,0.1403376162052154,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.899199366569519,0.1432946324348449,0.1002639085054397,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986267089844,0.8578509092330933,0.1246185898780822,0.1181127801537513,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.9145662188529968,0.1500297486782074,0.6750488877296448,289.4996337890625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2361755371094,289.5028991699219,1.0,0.2522210478782654,1.0,1.0,0.0,1.0,-1.395376205444336,1.3953745365142822,1.6218115206356742e-06,1.066354274749756,0.0,0.0,0.0,22.96430015563965,25.0,51.42501831054688,-0.0,209.45606994628903,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9019554257392884,0.1440120935440063,0.1295124739408493,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175170898437,0.9128137826919556,0.148884430527687,0.1409876495599746,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9018178582191468,0.143906682729721,0.1006872057914733,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5171203613281,0.8603236079216003,0.1251892447471618,0.1186461076140403,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175476074219,0.9165282249450684,0.150239884853363,0.675976574420929,289.5180969238281,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2375793457031,289.5213928222656,1.0,0.2527225315570831,1.0,1.0,0.0,1.0,-1.399158596992493,1.399156928062439,1.629834287086851e-06,1.06942617893219,0.0,0.0,0.0,22.951845169067383,25.0,51.42500305175781,-0.0,210.8378143310547,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.904809594154358,0.1447096765041351,0.1301333904266357,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360107421875,0.9159232974052428,0.1495847105979919,0.1416434645652771,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.90449196100235,0.1445236206054687,0.101113885641098,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5356140136719,0.8628484010696411,0.1257665604352951,0.1191857084631919,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360107421875,0.9185354709625244,0.150449737906456,0.6769028306007385,289.5365905761719,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2389831542969,289.53985595703125,1.0,0.2532272934913635,1.0,1.0,0.0,1.0,-1.4029632806777954,1.4029616117477417,1.6379294720536564e-06,1.0725151300430298,0.0,0.0,0.0,22.939180374145508,25.0,51.42501068115234,-0.0,212.234115600586,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.910898208618164,0.1461181789636612,0.1313871443271637,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9223799109458924,0.1510019302368164,0.1429706960916519,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9101911187171936,0.1457706838846206,0.1019763574004173,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726013183594,0.8680493235588074,0.126938983798027,0.1202816739678382,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9226762056350708,0.1508690118789672,0.6787524223327637,289.5735778808594,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2418212890625,289.5768127441406,1.0,0.2542456984519958,1.0,1.0,0.0,1.0,-1.4106327295303345,1.4106310606002808,1.6543237961741395e-06,1.078737497329712,0.0,0.0,0.0,22.91327667236328,25.0,51.42497253417969,-0.0,215.0686187744141,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.910898208618164,0.1461181789636612,0.1313871443271637,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9223799109458924,0.1510019302368164,0.1429706960916519,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9101911187171936,0.1457706838846206,0.1019763574004173,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726013183594,0.8680493235588074,0.126938983798027,0.1202816739678382,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9226762056350708,0.1508690118789672,0.6787524223327637,289.5735778808594,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2418212890625,289.5768127441406,1.0,0.2542456984519958,1.0,1.0,0.0,1.0,-1.4106327295303345,1.4106310606002808,1.6543237961741395e-06,1.078737497329712,0.0,0.0,0.0,22.91327667236328,25.0,51.42497253417969,-0.0,215.0686187744141,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.917424499988556,0.1475462466478347,0.1326583623886108,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9290969371795654,0.1524438560009002,0.1443210840225219,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9163116812705994,0.1470373272895813,0.1028523743152618,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095886230469,0.8734648823738098,0.1281375437974929,0.1214022636413574,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9269787669181824,0.1512879729270935,0.6805995106697083,289.61053466796875,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447509765625,289.61376953125,1.0,0.2552776336669922,1.0,1.0,0.0,1.0,-1.4183939695358276,1.418392300605774,1.671017457738344e-06,1.085028052330017,0.0,0.0,0.0,22.886592864990234,25.0,51.42510223388672,-0.0,217.96414184570312,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.917424499988556,0.1475462466478347,0.1326583623886108,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9290969371795654,0.1524438560009002,0.1443210840225219,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9163116812705994,0.1470373272895813,0.1028523743152618,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095886230469,0.8734648823738098,0.1281375437974929,0.1214022636413574,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9269787669181824,0.1512879729270935,0.6805995106697083,289.61053466796875,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447509765625,289.61376953125,1.0,0.2552776336669922,1.0,1.0,0.0,1.0,-1.4183939695358276,1.418392300605774,1.671017457738344e-06,1.085028052330017,0.0,0.0,0.0,22.886592864990234,25.0,51.42510223388672,-0.0,217.96414184570312,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9242934584617616,0.1489927321672439,0.1339459419250488,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64697265625,0.936004400253296,0.1539093405008316,0.1456934958696365,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9227771162986756,0.1483227014541626,0.1037412881851196,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465759277344,0.8791016340255737,0.1293607056140899,0.1225459799170494,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.9314404726028442,0.1517086029052734,0.6824499368667603,289.64752197265625,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.6507263183594,1.0,0.2563228905200958,1.0,1.0,0.0,1.0,-1.4262486696243286,1.426247000694275,1.688017164269695e-06,1.0913872718811035,0.0,0.0,0.0,22.858760833740234,25.0,51.42519378662109,-0.0,220.921615600586,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9242934584617616,0.1489927321672439,0.1339459419250488,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64697265625,0.936004400253296,0.1539093405008316,0.1456934958696365,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9227771162986756,0.1483227014541626,0.1037412881851196,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465759277344,0.8791016340255737,0.1293607056140899,0.1225459799170494,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.9314404726028442,0.1517086029052734,0.6824499368667603,289.64752197265625,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.6507263183594,1.0,0.2563228905200958,1.0,1.0,0.0,1.0,-1.4262486696243286,1.426247000694275,1.688017164269695e-06,1.0913872718811035,0.0,0.0,0.0,22.858760833740234,25.0,51.42519378662109,-0.0,220.921615600586,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9314411282539368,0.1504576504230499,0.1352497786283493,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.9430604577064514,0.1553984880447387,0.1470879465341568,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9295385479927064,0.1496270298957824,0.1046431809663772,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835632324219,0.8849846124649048,0.1306082755327224,0.1237125173211097,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9360823035240172,0.1521336436271667,0.6843171715736389,289.6844787597656,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.24835205078125,289.68768310546875,1.0,0.2573824226856231,1.0,1.0,0.0,1.0,-1.4342124462127686,1.4342107772827148,1.7053606597983162e-06,1.0978270769119265,0.0,0.0,0.0,22.82876205444336,25.0,51.42549133300781,-0.0,223.94586181640625,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9314411282539368,0.1504576504230499,0.1352497786283493,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.9430604577064514,0.1553984880447387,0.1470879465341568,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9295385479927064,0.1496270298957824,0.1046431809663772,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835632324219,0.8849846124649048,0.1306082755327224,0.1237125173211097,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9360823035240172,0.1521336436271667,0.6843171715736389,289.6844787597656,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.24835205078125,289.68768310546875,1.0,0.2573824226856231,1.0,1.0,0.0,1.0,-1.4342124462127686,1.4342107772827148,1.7053606597983162e-06,1.0978270769119265,0.0,0.0,0.0,22.82876205444336,25.0,51.42549133300781,-0.0,223.94586181640625,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9350942373275756,0.1511977165937423,0.1359084546566009,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7024230957031,0.946625292301178,0.156152918934822,0.1477943807840347,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9330092072486876,0.1502870917320251,0.1050995737314224,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020568847656,0.888020932674408,0.1312420964241027,0.124305211007595,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9384661912918092,0.1523477435111999,0.6852579712867737,289.7029724121094,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491455078125,289.7061767578125,1.0,0.2579183876514435,1.0,1.0,0.0,1.0,-1.4382401704788208,1.4382383823394775,1.714173208711145e-06,1.1010808944702148,0.0,0.0,0.0,22.81307411193848,25.0,51.42586517333984,-0.0,225.48562622070312,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.938781440258026,0.1519423723220825,0.1365712136030197,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209167480469,0.950198769569397,0.1569133549928665,0.1485064327716827,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9365228414535522,0.1509519666433334,0.1055592894554138,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7205505371094,0.8911157846450806,0.1318819969892501,0.1249036267399787,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9408848881721495,0.1525627225637436,0.6862025856971741,289.7214660644531,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499694824219,289.7246398925781,1.0,0.2584581971168518,1.0,1.0,0.0,1.0,-1.442294955253601,1.4422931671142578,1.723073069115344e-06,1.1043545007705688,0.0,0.0,0.0,22.79706764221192,25.0,51.42621994018555,-0.0,227.0431060791016,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9462192058563232,0.1534462869167328,0.1379097551107406,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.957341969013214,0.1584535986185073,0.1499487161636352,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.943644404411316,0.1522972881793975,0.1064894795417785,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575378417969,0.897480845451355,0.1331813186407089,0.1261187940835952,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9458153247833252,0.1529954075813293,0.6881036758422852,289.7584228515625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515869140625,289.7615966796875,1.0,0.2595505118370056,1.0,1.0,0.0,1.0,-1.450491428375244,1.4504896402359009,1.7411490489394057e-06,1.1109654903411863,0.0,0.0,0.0,22.76435279846192,25.0,51.42707061767578,-0.0,230.21466064453125,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
