time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9462192058563232,0.1534462869167328,0.1379097551107406,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.957341969013214,0.1584535986185073,0.1499487161636352,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.943644404411316,0.1522972881793975,0.1064894795417785,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575378417969,0.897480845451355,0.1331813186407089,0.1261187940835952,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9458153247833252,0.1529954075813293,0.6881036758422852,289.7584228515625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515869140625,289.7615966796875,1.0,0.2595505118370056,1.0,1.0,0.0,1.0,-1.450491428375244,1.4504896402359009,1.7411490489394057e-06,1.1109654903411863,0.0,0.0,0.0,22.76435279846192,25.0,51.42707061767578,-0.0,230.21466064453125,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.953665554523468,0.1549676060676574,0.1392638236284256,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9644170999526978,0.1600172221660614,0.1514128893613815,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9508211612701416,0.1536612957715988,0.1074325963854789,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945251464844,0.9040728211402892,0.1345040202140808,0.1273559480905532,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9508427381515504,0.1534313708543777,0.6900187730789185,289.79541015625,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2532043457031,289.7985534667969,1.0,0.2606583535671234,1.0,1.0,0.0,1.0,-1.458790302276611,1.458788514137268,1.7595675672055222e-06,1.1176501512527466,0.0,0.0,0.0,22.731006622314453,45.0,51.427772521972656,-0.0,233.4586181640625,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.953665554523468,0.1549676060676574,0.1392638236284256,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9644170999526978,0.1600172221660614,0.1514128893613815,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9508211612701416,0.1536612957715988,0.1074325963854789,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945251464844,0.9040728211402892,0.1345040202140808,0.1273559480905532,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9508427381515504,0.1534313708543777,0.6900187730789185,289.79541015625,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2532043457031,289.7985534667969,1.0,0.2606583535671234,1.0,1.0,0.0,1.0,-1.458790302276611,1.458788514137268,1.7595675672055222e-06,1.1176501512527466,0.0,0.0,0.0,22.731006622314453,45.0,51.427772521972656,-0.0,233.4586181640625,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8790619969367981,0.1568321287631988,0.1409942805767059,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.8886887431144714,0.1619442850351333,0.1532862186431884,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8763625025749207,0.1553791612386703,0.1086728945374488,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314514160156,0.8394468426704407,0.1361923515796661,0.1290034502744674,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8745993971824646,0.1542171090841293,0.6938008666038513,289.8323059082031,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579040527344,289.83544921875,1.0,0.2692939937114715,1.0,1.0,0.0,1.0,-1.4711204767227173,1.471118688583374,1.7870800093078287e-06,1.127497673034668,0.0,0.0,0.0,27.69422721862793,65.0,51.42433547973633,-0.0,250.89111328125,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8790619969367981,0.1568321287631988,0.1409942805767059,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.8886887431144714,0.1619442850351333,0.1532862186431884,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8763625025749207,0.1553791612386703,0.1086728945374488,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314514160156,0.8394468426704407,0.1361923515796661,0.1290034502744674,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8745993971824646,0.1542171090841293,0.6938008666038513,289.8323059082031,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579040527344,289.83544921875,1.0,0.2692939937114715,1.0,1.0,0.0,1.0,-1.4711204767227173,1.471118688583374,1.7870800093078287e-06,1.127497673034668,0.0,0.0,0.0,27.69422721862793,65.0,51.42433547973633,-0.0,250.89111328125,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8125352263450623,0.1591802686452865,0.1433306187391281,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.8208385109901428,0.1644176095724105,0.1558471918106079,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8099745512008667,0.1576184183359146,0.1104063093662262,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.7750025987625122,0.1384358704090118,0.1313458979129791,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8068268895149231,0.1555519104003906,0.7008395791053772,289.8693542480469,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.26727294921875,289.8724975585937,1.0,0.2832348346710205,1.0,1.0,0.0,1.0,-1.4903403520584106,1.4903385639190674,1.8305094044990247e-06,1.142836093902588,0.0,0.0,0.0,36.69999694824219,53.0,51.53717803955078,-0.0,281.85260009765625,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8125352263450623,0.1591802686452865,0.1433306187391281,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.8208385109901428,0.1644176095724105,0.1558471918106079,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8099745512008667,0.1576184183359146,0.1104063093662262,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.7750025987625122,0.1384358704090118,0.1313458979129791,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8068268895149231,0.1555519104003906,0.7008395791053772,289.8693542480469,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.26727294921875,289.8724975585937,1.0,0.2832348346710205,1.0,1.0,0.0,1.0,-1.4903403520584106,1.4903385639190674,1.8305094044990247e-06,1.142836093902588,0.0,0.0,0.0,36.69999694824219,53.0,51.53717803955078,-0.0,281.85260009765625,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8008483648300171,0.1604775637388229,0.1445460766553878,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88751220703125,0.8096556663513184,0.1658040285110473,0.1572030186653137,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874206542969,0.7981439828872681,0.1588772237300872,0.1113212332129478,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871765136719,0.7641310095787048,0.1397113353013992,0.1325962245464325,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.7942087650299072,0.1563717871904373,0.7047282457351685,289.88800048828125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.27294921875,289.89111328125,1.0,0.2869670987129211,1.0,1.0,0.0,1.0,-1.500693917274475,1.5006921291351318,1.854206402640557e-06,1.151118278503418,0.0,0.0,0.0,39.20438766479492,53.0,51.63421249389648,-0.0,292.8594970703125,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.7991840243339539,0.1618522554636001,0.1457709074020385,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061584472656,0.8081082105636597,0.1672817021608352,0.1585834920406341,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.7964481115341187,0.1602213829755783,0.112249843776226,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.7628858685493469,0.1410805583000183,0.1338737457990646,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.791806161403656,0.1572844982147216,0.7087418437004089,289.9066467285156,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.27911376953125,289.9097595214844,1.0,0.289204865694046,1.0,1.0,0.0,1.0,-1.5112881660461426,1.5112862586975098,1.8786415694194147e-06,1.1595765352249146,0.0,0.0,0.0,40.097110748291016,41.0,51.69263458251953,-0.0,299.9754638671875,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8143937587738037,0.1648069322109222,0.1482906341552734,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434814453125,0.8229983448982239,0.1704778522253036,0.1614533513784408,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8117398619651794,0.163135141134262,0.1141763925552368,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.7781375646591187,0.1440665274858474,0.1365444213151931,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8058132529258728,0.1593537032604217,0.7173023819923401,289.9439392089844,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2926025390625,289.947021484375,1.0,0.2901397347450256,1.0,1.0,0.0,1.0,-1.533553957939148,1.5335519313812256,1.9306551166664576e-06,1.1773370504379272,0.0,0.0,0.0,38.689598083496094,29.0,51.780303955078125,-0.0,306.6553039550781,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8143937587738037,0.1648069322109222,0.1482906341552734,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434814453125,0.8229983448982239,0.1704778522253036,0.1614533513784408,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8117398619651794,0.163135141134262,0.1141763925552368,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.7781375646591187,0.1440665274858474,0.1365444213151931,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8058132529258728,0.1593537032604217,0.7173023819923401,289.9439392089844,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2926025390625,289.947021484375,1.0,0.2901397347450256,1.0,1.0,0.0,1.0,-1.533553957939148,1.5335519313812256,1.9306551166664576e-06,1.1773370504379272,0.0,0.0,0.0,38.689598083496094,29.0,51.780303955078125,-0.0,306.6553039550781,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8532562851905823,0.1680105477571487,0.1509159058332443,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808654785156,0.8629271984100342,0.173966497182846,0.164476528763771,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8504805564880371,0.1663225293159485,0.1162027344107627,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8187174201011658,0.1473527252674102,0.1393762975931167,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8432359099388123,0.1617166250944137,0.7266005873680115,289.9813232421875,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3071594238281,289.9843444824219,1.0,0.2875499427318573,1.0,1.0,0.0,1.0,-1.557329535484314,1.5573275089263916,1.987183168239426e-06,1.196277737617493,0.0,0.0,0.0,33.99198532104492,25.0,51.84308624267578,-0.0,305.4901123046875,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8532562851905823,0.1680105477571487,0.1509159058332443,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808654785156,0.8629271984100342,0.173966497182846,0.164476528763771,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8504805564880371,0.1663225293159485,0.1162027344107627,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8187174201011658,0.1473527252674102,0.1393762975931167,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8432359099388123,0.1617166250944137,0.7266005873680115,289.9813232421875,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3071594238281,289.9843444824219,1.0,0.2875499427318573,1.0,1.0,0.0,1.0,-1.557329535484314,1.5573275089263916,1.987183168239426e-06,1.196277737617493,0.0,0.0,0.0,33.99198532104492,25.0,51.84308624267578,-0.0,305.4901123046875,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9146876335144044,0.1714378893375396,0.1537425071001052,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.927335560321808,0.1777237504720688,0.1677535623311996,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9112955927848816,0.1697594672441482,0.1184033900499343,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179443359375,0.8748493790626526,0.1509140133857727,0.1424687206745147,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9012096524238586,0.1643459200859069,0.7370979189872742,290.0187072753906,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3223571777344,290.021728515625,1.0,0.2855529189109802,1.0,1.0,0.0,1.0,-1.5836138725280762,1.5836118459701538,2.0508553006948205e-06,1.2171796560287476,0.0,0.0,0.0,29.164310455322266,25.0,51.89321899414063,-0.0,305.0958251953125,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9146876335144044,0.1714378893375396,0.1537425071001052,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.927335560321808,0.1777237504720688,0.1677535623311996,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9112955927848816,0.1697594672441482,0.1184033900499343,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179443359375,0.8748493790626526,0.1509140133857727,0.1424687206745147,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9012096524238586,0.1643459200859069,0.7370979189872742,290.0187072753906,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3223571777344,290.021728515625,1.0,0.2855529189109802,1.0,1.0,0.0,1.0,-1.5836138725280762,1.5836118459701538,2.0508553006948205e-06,1.2171796560287476,0.0,0.0,0.0,29.164310455322266,25.0,51.89321899414063,-0.0,305.0958251953125,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9835049510002136,0.1750322878360748,0.1567928344011306,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9869155883789062,0.181746631860733,0.1671514809131622,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9807854890823364,0.1733892410993576,0.1207957193255424,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556030273437,0.9432487487792968,0.154691144824028,0.1458425670862198,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.9701032638549804,0.1671813726425171,0.7488887310028076,290.0563659667969,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3377990722656,290.0593566894531,1.0,0.2852372825145721,1.0,1.0,0.0,1.0,-1.607707381248474,1.6077052354812622,2.1106395706738112e-06,1.236591935157776,0.0,0.0,0.0,25.967878341674805,45.0,52.10195541381836,-0.0,308.0321044921875,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9835049510002136,0.1750322878360748,0.1567928344011306,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9869155883789062,0.181746631860733,0.1671514809131622,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9807854890823364,0.1733892410993576,0.1207957193255424,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556030273437,0.9432487487792968,0.154691144824028,0.1458425670862198,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.9701032638549804,0.1671813726425171,0.7488887310028076,290.0563659667969,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3377990722656,290.0593566894531,1.0,0.2852372825145721,1.0,1.0,0.0,1.0,-1.607707381248474,1.6077052354812622,2.1106395706738112e-06,1.236591935157776,0.0,0.0,0.0,25.967878341674805,45.0,52.10195541381836,-0.0,308.0321044921875,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.9833015203475952,0.1768890470266342,0.1584424078464508,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.9880913496017456,0.1841698884963989,0.1697661131620407,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0742492675781,0.9806469678878784,0.1752749234437942,0.1220960766077041,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.07403564453125,0.9437227249145508,0.1566595286130905,0.1476790010929107,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741882324219,0.9693369269371032,0.1686764359474182,0.7554784417152405,290.0747375488281,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3465270996094,290.0776672363281,1.0,0.2885039448738098,1.0,1.0,0.0,1.0,-1.6228580474853516,1.6228559017181396,2.148171233784524e-06,1.2482643127441406,0.0,0.0,0.0,26.45281982421875,45.0,51.76253509521485,-0.0,317.129638671875,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927124023437,0.9764001369476318,0.178795039653778,0.1601531207561493,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0928039550781,0.9879632592201232,0.1862176209688186,0.1756223142147064,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9736706614494324,0.1772183626890182,0.1234498023986816,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.09246826171875,0.9359911680221558,0.1586922854185104,0.1495938897132873,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.9611342549324036,0.1702335774898529,0.7624342441558838,290.0931701660156,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3542785644531,290.09619140625,1.0,0.2938799560070038,1.0,1.0,0.0,1.0,-1.6507024765014648,1.6507002115249634,2.21884147322271e-06,1.2702234983444214,0.0,0.0,0.0,27.62459373474121,65.0,51.81926727294922,-0.0,333.1465148925781,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8807474374771118,0.182639792561531,0.163878932595253,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8932301998138428,0.1904143542051315,0.1798177063465118,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8782747983932495,0.1811642050743103,0.1264120191335678,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.8477343916893005,0.1628355830907821,0.1537865549325943,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8657692670822144,0.1734104752540588,0.7780096530914307,290.1311950683594,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3683776855469,290.1340637207031,1.0,0.3080672323703766,1.0,1.0,0.0,1.0,-1.682583212852478,1.6825809478759766,2.301818540217937e-06,1.2956082820892334,0.0,0.0,0.0,36.09978485107422,85.0,52.10714721679688,-0.0,375.0789184570313,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8807474374771118,0.182639792561531,0.163878932595253,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8932301998138428,0.1904143542051315,0.1798177063465118,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8782747983932495,0.1811642050743103,0.1264120191335678,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.8477343916893005,0.1628355830907821,0.1537865549325943,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8657692670822144,0.1734104752540588,0.7780096530914307,290.1311950683594,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3683776855469,290.1340637207031,1.0,0.3080672323703766,1.0,1.0,0.0,1.0,-1.682583212852478,1.6825809478759766,2.301818540217937e-06,1.2956082820892334,0.0,0.0,0.0,36.09978485107422,85.0,52.10714721679688,-0.0,375.0789184570313,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8183051943778992,0.1865810304880142,0.1678061932325363,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8292167782783508,0.1948312073945999,0.1843762993812561,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8163946270942688,0.1852399706840515,0.1295546293258667,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.7885664701461792,0.1671323925256729,0.1582463085651397,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.804165244102478,0.1767233908176422,0.794771134853363,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38238525390625,290.1716613769531,1.0,0.3262629508972168,1.0,1.0,0.0,1.0,-1.7220227718353271,1.722020387649536,2.4067965114227263e-06,1.3267691135406494,0.0,0.0,0.0,47.98371887207031,73.0,52.16446685791016,-0.0,431.9126892089844,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8183051943778992,0.1865810304880142,0.1678061932325363,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8292167782783508,0.1948312073945999,0.1843762993812561,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8163946270942688,0.1852399706840515,0.1295546293258667,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.7885664701461792,0.1671323925256729,0.1582463085651397,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.804165244102478,0.1767233908176422,0.794771134853363,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38238525390625,290.1716613769531,1.0,0.3262629508972168,1.0,1.0,0.0,1.0,-1.7220227718353271,1.722020387649536,2.4067965114227263e-06,1.3267691135406494,0.0,0.0,0.0,47.98371887207031,73.0,52.16446685791016,-0.0,431.9126892089844,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8052241802215576,0.1906312555074691,0.1715683192014694,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.8169771432876587,0.1994327306747436,0.188842698931694,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8034586906433105,0.1894498020410537,0.1325884759426117,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7766591310501099,0.1715816706418991,0.1625779271125793,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7900779247283936,0.1801722049713134,0.8108503222465515,290.2065734863281,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093505859375,1.0,0.3356710970401764,1.0,1.0,0.0,1.0,-1.7600529193878174,1.7600502967834473,2.510754256945802e-06,1.3568123579025269,0.0,0.0,0.0,53.118160247802734,61.0,52.20996475219727,-0.0,470.1479797363281,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8052241802215576,0.1906312555074691,0.1715683192014694,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.8169771432876587,0.1994327306747436,0.188842698931694,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8034586906433105,0.1894498020410537,0.1325884759426117,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7766591310501099,0.1715816706418991,0.1625779271125793,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7900779247283936,0.1801722049713134,0.8108503222465515,290.2065734863281,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093505859375,1.0,0.3356710970401764,1.0,1.0,0.0,1.0,-1.7600529193878174,1.7600502967834473,2.510754256945802e-06,1.3568123579025269,0.0,0.0,0.0,53.118160247802734,61.0,52.20996475219727,-0.0,470.1479797363281,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8169575333595276,0.1948467642068863,0.1752533018589019,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.8288292288780212,0.2042441219091415,0.1932751089334488,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8155580163002014,0.1938405781984329,0.1355741620063781,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.7897430062294006,0.1762250661849975,0.1668575555086136,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8015928268432617,0.1837998181581497,0.8266130089759827,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100036621094,290.2469482421875,1.0,0.3396179378032684,1.0,1.0,0.0,1.0,-1.7974499464035034,1.7974473237991333,2.615508492453955e-06,1.3862905502319336,0.0,0.0,0.0,52.521968841552734,49.0,52.176883697509766,-0.0,491.9733581542969,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8169575333595276,0.1948467642068863,0.1752533018589019,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.8288292288780212,0.2042441219091415,0.1932751089334488,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8155580163002014,0.1938405781984329,0.1355741620063781,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.7897430062294006,0.1762250661849975,0.1668575555086136,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8015928268432617,0.1837998181581497,0.8266130089759827,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100036621094,290.2469482421875,1.0,0.3396179378032684,1.0,1.0,0.0,1.0,-1.7974499464035034,1.7974473237991333,2.615508492453955e-06,1.3862905502319336,0.0,0.0,0.0,52.521968841552734,49.0,52.176883697509766,-0.0,491.9733581542969,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.8295688629150391,0.1970218420028686,0.177096739411354,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8419135808944702,0.2067314237356186,0.1955061852931976,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.828313410282135,0.1961094290018081,0.1370719075202942,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8037928938865662,0.1786252856254577,0.169008731842041,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.8145565390586853,0.1856873333454132,0.8345248699188232,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4166259765625,290.2657165527344,1.0,0.3401098251342773,1.0,1.0,0.0,1.0,-1.8162237405776973,1.816220998764038,2.6690438517107395e-06,1.4010709524154663,0.0,0.0,0.0,50.66918563842773,49.0,52.15647888183594,-0.0,498.421875,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8473891019821167,0.1992406696081161,0.1789495944976806,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8607831001281738,0.2092714011669159,0.1977556198835373,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8462134003639221,0.1984264254570007,0.1385799199342727,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.822246789932251,0.1810770332813263,0.1711769849061966,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8317328095436096,0.1876241266727447,0.8425067067146301,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4232177734375,290.28448486328125,1.0,0.3398946821689605,1.0,1.0,0.0,1.0,-1.8351479768753047,1.8351452350616453,2.7236469577474054e-06,1.415958046913147,0.0,0.0,0.0,48.0337142944336,37.0,52.13595199584961,-0.0,502.6253051757813,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9101836681365968,0.2038087397813797,0.1827014833688736,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9279391169548036,0.2145091146230697,0.2023286372423172,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9090973138809204,0.2032052427530288,0.1416415721178054,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8817915320396423,0.1861362755298614,0.175585389137268,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8910707235336304,0.1916461139917373,0.8587799668312073,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365539550781,290.322021484375,1.0,0.3378747105598449,1.0,1.0,0.0,1.0,-1.873654127120972,1.8736512660980225,2.8367207960400265e-06,1.4462146759033203,0.0,0.0,0.0,40.89519119262695,25.0,52.09959030151367,-0.0,505.6862487792969,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9101836681365968,0.2038087397813797,0.1827014833688736,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9279391169548036,0.2145091146230697,0.2023286372423172,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9090973138809204,0.2032052427530288,0.1416415721178054,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8817915320396423,0.1861362755298614,0.175585389137268,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8910707235336304,0.1916461139917373,0.8587799668312073,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365539550781,290.322021484375,1.0,0.3378747105598449,1.0,1.0,0.0,1.0,-1.873654127120972,1.8736512660980225,2.8367207960400265e-06,1.4462146759033203,0.0,0.0,0.0,40.89519119262695,25.0,52.09959030151367,-0.0,505.6862487792969,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9913870096206664,0.208528995513916,0.1866637468338012,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.9741929173469543,0.220673069357872,0.1849853098392486,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9908365607261658,0.2081386744976043,0.1448766142129898,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9660014510154724,0.1913494169712066,0.1802373826503753,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.9737300872802734,0.1958130300045013,0.876166582107544,290.35797119140625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4524841308594,290.3604431152344,1.0,0.3333019912242889,1.0,1.0,0.0,1.0,-1.88528060913086,1.8852777481079104,2.872508730433765e-06,1.4561491012573242,0.0,0.0,0.0,34.9261589050293,45.0,52.59774398803711,-0.0,495.0667724609375,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9913870096206664,0.208528995513916,0.1866637468338012,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.9741929173469543,0.220673069357872,0.1849853098392486,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9908365607261658,0.2081386744976043,0.1448766142129898,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9660014510154724,0.1913494169712066,0.1802373826503753,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.9737300872802734,0.1958130300045013,0.876166582107544,290.35797119140625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4524841308594,290.3604431152344,1.0,0.3333019912242889,1.0,1.0,0.0,1.0,-1.88528060913086,1.8852777481079104,2.872508730433765e-06,1.4561491012573242,0.0,0.0,0.0,34.9261589050293,45.0,52.59774398803711,-0.0,495.0667724609375,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3931884765625,0.9764134883880616,0.2147393673658371,0.1760725229978561,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3931884765625,0.9732611179351808,0.2288384288549423,0.1835024207830429,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39324951171875,0.9788028001785278,0.2143584191799163,0.1380490660667419,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39312744140625,0.976170778274536,0.1967538297176361,0.1852633357048034,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3931579589844,0.9816601872444152,0.200188547372818,0.8953571319580078,290.3935546875,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.48150634765625,290.3959350585937,1.0,0.338049054145813,1.0,1.0,0.0,1.0,-1.910191893577576,1.910188913345337,2.945510914287297e-06,1.4742305278778076,0.0,0.0,0.0,35.37782669067383,65.0,51.0234603881836,-0.0,508.43157958984375,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3931884765625,0.9764134883880616,0.2147393673658371,0.1760725229978561,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3931884765625,0.9732611179351808,0.2288384288549423,0.1835024207830429,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39324951171875,0.9788028001785278,0.2143584191799163,0.1380490660667419,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39312744140625,0.976170778274536,0.1967538297176361,0.1852633357048034,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3931579589844,0.9816601872444152,0.200188547372818,0.8953571319580078,290.3935546875,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.48150634765625,290.3959350585937,1.0,0.338049054145813,1.0,1.0,0.0,1.0,-1.910191893577576,1.910188913345337,2.945510914287297e-06,1.4742305278778076,0.0,0.0,0.0,35.37782669067383,65.0,51.0234603881836,-0.0,508.43157958984375,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
