time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385980,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302062988281,0.9964469075202942,0.2203046828508377,0.1971886456012725,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.9801718592643738,0.2364982664585113,0.1954047232866287,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302062988281,0.9959720373153688,0.2198925912380218,0.1530718803405761,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9726396799087524,0.2023839503526687,0.1905666291713714,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.9766368865966796,0.2047844380140304,0.9158980846405028,290.4305725097656,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.5030212402344,290.4331970214844,1.0,0.3512599468231201,1.0,1.0,0.0,1.0,-1.9805903434753416,1.9805872440338133,3.163822384522064e-06,1.5296239852905271,0.0,0.0,0.0,38.06034469604492,85.0,51.58587265014648,-0.0,572.339111328125,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302062988281,0.9964469075202942,0.2203046828508377,0.1971886456012725,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.9801718592643738,0.2364982664585113,0.1954047232866287,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302062988281,0.9959720373153688,0.2198925912380218,0.1530718803405761,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9726396799087524,0.2023839503526687,0.1905666291713714,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.9766368865966796,0.2047844380140304,0.9158980846405028,290.4305725097656,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.5030212402344,290.4331970214844,1.0,0.3512599468231201,1.0,1.0,0.0,1.0,-1.9805903434753416,1.9805872440338133,3.163822384522064e-06,1.5296239852905271,0.0,0.0,0.0,38.06034469604492,85.0,51.58587265014648,-0.0,572.339111328125,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.448974609375,0.9830586910247804,0.2223190069198608,0.1992561519145965,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.9886268973350524,0.2395042479038238,0.2141061425209045,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.448974609375,0.9827646017074584,0.2222661525011062,0.1548165380954742,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488525390625,0.9574308395385742,0.2052661478519439,0.193327248096466,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488830566406,0.960948884487152,0.2071534246206283,0.9266987442970276,290.4493713378906,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.50799560546875,290.4519958496094,1.0,0.3605344295501709,1.0,1.0,0.0,1.0,-2.0274040699005127,2.0274007320404053,3.313336037535919e-06,1.5661402940750122,0.0,0.0,0.0,40.81802368164063,85.0,51.90901565551758,-0.0,616.0892944335938,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46844482421875,0.9458609819412231,0.2245110869407653,0.2012936770915985,297.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685974121094,0.9705045223236084,0.2413770854473114,0.2280726581811905,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.46844482421875,0.9460099339485168,0.2247553169727325,0.1566275060176849,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46832275390625,0.9180830717086792,0.2081672549247741,0.1962112039327621,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4683532714844,0.920851469039917,0.2095181941986084,0.93802809715271,290.4689025878906,289.4635925292969,290.510009765625,288.9669494628906,290.509033203125,297.5064697265625,290.4715881347656,1.0,0.3708702027797699,1.0,1.0,0.0,1.0,-2.069433689117432,2.069430112838745,3.4519380278652534e-06,1.5996612310409546,0.0,0.0,0.0,45.78425216674805,105.0,52.67875671386719,-0.0,665.5723876953125,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.853510320186615,0.229173257946968,0.2059379816055297,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8736971616744995,0.2460196316242218,0.2327037453651428,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8542526364326477,0.2299083471298217,0.1606029719114303,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8347909450531006,0.2139590084552765,0.2022526264190673,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.835433840751648,0.2142003625631332,0.96176677942276,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5062561035156,290.5094299316406,1.0,0.391819417476654,1.0,1.0,0.0,1.0,-2.1165013313293457,2.116497755050659,3.608950009947876e-06,1.6360361576080322,0.0,0.0,0.0,61.99411392211914,123.0,52.426361083984375,-0.0,764.504638671875,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.853510320186615,0.229173257946968,0.2059379816055297,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8736971616744995,0.2460196316242218,0.2327037453651428,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8542526364326477,0.2299083471298217,0.1606029719114303,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8347909450531006,0.2139590084552765,0.2022526264190673,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.835433840751648,0.2142003625631332,0.96176677942276,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5062561035156,290.5094299316406,1.0,0.391819417476654,1.0,1.0,0.0,1.0,-2.1165013313293457,2.116497755050659,3.608950009947876e-06,1.6360361576080322,0.0,0.0,0.0,61.99411392211914,123.0,52.426361083984375,-0.0,764.504638671875,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.808117687702179,0.2341264337301254,0.210902914404869,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8264559507369995,0.251488596200943,0.2383190095424652,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8093329071998596,0.2353070974349975,0.1647788137197494,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7907341122627258,0.2198702841997146,0.2084135115146637,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7899983525276184,0.2189803123474121,0.9859452843666076,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51220703125,290.54705810546875,1.0,0.4133449494838714,1.0,1.0,0.0,1.0,-2.170661211013794,2.1706573963165283,3.7948068438709015e-06,1.6782037019729614,0.0,0.0,0.0,78.98999786376953,111.0,52.27347183227539,-0.0,875.7328491210938,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.808117687702179,0.2341264337301254,0.210902914404869,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8264559507369995,0.251488596200943,0.2383190095424652,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8093329071998596,0.2353070974349975,0.1647788137197494,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7907341122627258,0.2198702841997146,0.2084135115146637,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7899983525276184,0.2189803123474121,0.9859452843666076,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51220703125,290.54705810546875,1.0,0.4133449494838714,1.0,1.0,0.0,1.0,-2.170661211013794,2.1706573963165283,3.7948068438709015e-06,1.6782037019729614,0.0,0.0,0.0,78.98999786376953,111.0,52.27347183227539,-0.0,875.7328491210938,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.7987691164016724,0.2392496913671493,0.2156601101160049,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.818013608455658,0.2573773264884949,0.2439951300621032,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8004820942878723,0.2408719956874847,0.1687867790460586,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7830240726470947,0.2259002476930618,0.2142907083034515,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7809725999832153,0.2238677144050598,1.0087236166000366,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5204467773437,290.5846862792969,1.0,0.4250704646110534,1.0,1.0,0.0,1.0,-2.2224271297454834,2.2224233150482178,3.97715120925568e-06,1.7185156345367432,0.0,0.0,0.0,86.1773452758789,99.0,52.19918441772461,-0.0,952.7394409179688,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.7987691164016724,0.2392496913671493,0.2156601101160049,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.818013608455658,0.2573773264884949,0.2439951300621032,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8004820942878723,0.2408719956874847,0.1687867790460586,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7830240726470947,0.2259002476930618,0.2142907083034515,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7809725999832153,0.2238677144050598,1.0087236166000366,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5204467773437,290.5846862792969,1.0,0.4250704646110534,1.0,1.0,0.0,1.0,-2.2224271297454834,2.2224233150482178,3.97715120925568e-06,1.7185156345367432,0.0,0.0,0.0,86.1773452758789,99.0,52.19918441772461,-0.0,952.7394409179688,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8089375495910645,0.2445660531520843,0.220312237739563,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.828029215335846,0.2636013329029083,0.2497188150882721,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8110456466674805,0.2466338276863098,0.172713965177536,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.794445812702179,0.2321048825979232,0.2200313061475753,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7910559773445129,0.2289207577705383,1.0308120250701904,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5302429199219,290.6221618652344,1.0,0.4311839640140533,1.0,1.0,0.0,1.0,-2.2730355262756348,2.273031234741211,4.159709533269052e-06,1.7578539848327637,0.0,0.0,0.0,86.01702117919922,87.0,52.09642028808594,-0.0,1003.4033203125,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8089375495910645,0.2445660531520843,0.220312237739563,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.828029215335846,0.2636013329029083,0.2497188150882721,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8110456466674805,0.2466338276863098,0.172713965177536,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.794445812702179,0.2321048825979232,0.2200313061475753,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7910559773445129,0.2289207577705383,1.0308120250701904,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5302429199219,290.6221618652344,1.0,0.4311839640140533,1.0,1.0,0.0,1.0,-2.2730355262756348,2.273031234741211,4.159709533269052e-06,1.7578539848327637,0.0,0.0,0.0,86.01702117919922,87.0,52.09642028808594,-0.0,1003.4033203125,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.8187915682792664,0.2472941279411316,0.2226305603981018,297.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6384582519531,0.8380703926086426,0.2668181657791137,0.2526096999645233,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.8210345506668091,0.2495891749858856,0.1746740639209747,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8054341077804565,0.2352791130542755,0.222893014550209,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8013718724250793,0.231516420841217,1.0418028831481934,290.6387023925781,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5355224609375,290.6408996582031,1.0,0.4328164458274841,1.0,1.0,0.0,1.0,-2.2982871532440186,2.2982828617095947,4.252396138326731e-06,1.7774659395217896,0.0,0.0,0.0,84.0472183227539,87.0,52.05388259887695,-0.0,1022.0191650390624,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8314023017883301,0.2500649094581604,0.2249535024166107,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.8515570163726807,0.2700948715209961,0.255523145198822,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.8338749408721924,0.2525914013385772,0.1766403466463089,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8190398216247559,0.2385005205869674,0.2257627993822097,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8146281242370605,0.2341576814651489,1.0528249740600586,290.6574401855469,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5409545898437,290.6596069335937,1.0,0.4338135421276092,1.0,1.0,0.0,1.0,-2.323626518249512,2.323622226715088,4.346471541794017e-06,1.7971364259719849,0.0,0.0,0.0,81.17696380615234,75.0,52.0164794921875,-0.0,1037.4981689453125,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8687795996665955,0.255728155374527,0.2296320796012878,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8921229243278503,0.2768142521381378,0.2614285051822662,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8720444440841675,0.2587329149246216,0.1806082427501678,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8563969731330872,0.2450848966836929,0.231553167104721,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8504567742347717,0.2395773380994796,1.0750912427902222,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5522155761719,290.6969909667969,1.0,0.4344741106033325,1.0,1.0,0.0,1.0,-2.3748104572296143,2.374805927276612,4.539749625109835e-06,1.8368432521820068,0.0,0.0,0.0,73.39157104492188,63.0,51.9568977355957,-0.0,1061.535400390625,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8687795996665955,0.255728155374527,0.2296320796012878,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8921229243278503,0.2768142521381378,0.2614285051822662,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8720444440841675,0.2587329149246216,0.1806082427501678,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8563969731330872,0.2450848966836929,0.231553167104721,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8504567742347717,0.2395773380994796,1.0750912427902222,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5522155761719,290.6969909667969,1.0,0.4344741106033325,1.0,1.0,0.0,1.0,-2.3748104572296143,2.374805927276612,4.539749625109835e-06,1.8368432521820068,0.0,0.0,0.0,73.39157104492188,63.0,51.9568977355957,-0.0,1061.535400390625,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9368684887886048,0.2615420818328857,0.2343734353780746,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9647470116615297,0.2837362885475158,0.2674503922462463,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9414805769920348,0.2650486826896667,0.1846406608819961,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.922883689403534,0.2518528401851654,0.237438678741455,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9138280749320984,0.2451749145984649,1.0977849960327148,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5638122558594,290.7343139648437,1.0,0.434056669473648,1.0,1.0,0.0,1.0,-2.426917314529419,2.426912546157837,4.74096759717213e-06,1.8772363662719729,0.0,0.0,0.0,63.69219207763672,51.0,51.9136962890625,-0.0,1079.471923828125,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9368684887886048,0.2615420818328857,0.2343734353780746,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9647470116615297,0.2837362885475158,0.2674503922462463,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9414805769920348,0.2650486826896667,0.1846406608819961,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.922883689403534,0.2518528401851654,0.237438678741455,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9138280749320984,0.2451749145984649,1.0977849960327148,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5638122558594,290.7343139648437,1.0,0.434056669473648,1.0,1.0,0.0,1.0,-2.426917314529419,2.426912546157837,4.74096759717213e-06,1.8772363662719729,0.0,0.0,0.0,63.69219207763672,51.0,51.9136962890625,-0.0,1079.471923828125,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7581787109375,0.9897118806838988,0.2655781805515289,0.2377405166625976,297.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7582397460937,0.9990000128746032,0.2888806164264679,0.2600248754024505,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7582092285156,0.9933292865753174,0.2694445252418518,0.1875063925981521,297.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.75811767578125,0.9798203706741332,0.2565652430057525,0.2416165769100189,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7580871582031,0.9712224006652832,0.249082401394844,1.1140097379684448,290.7585144042969,289.1141662597656,290.7917785644531,289.140625,290.7909545898437,297.5723876953125,290.7605285644531,1.0,0.4328197538852691,1.0,1.0,0.0,1.0,-2.450025081634521,2.4500203132629395,4.8326146497856826e-06,1.8956564664840696,0.9614203572273254,0.9614203572273254,0.0,58.0821647644043,51.0,52.29235458374024,-0.0,1082.119873046875,1.0,283.1598205566406,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,2.4561880248701225e-21,1.2280940124350612e-21,1.2280940124350612e-21,0.0,0.0,-0.0,3.306830330984667e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.71240234375,0.9985567927360536,0.2666250169277191,0.2383928447961807,297.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7126770019531,0.99808531999588,0.2912473380565643,0.2505426406860351,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.712646484375,0.99808531999588,0.2709032297134399,0.1850499361753463,297.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204284667969,0.9910248517990112,0.2582027316093445,0.2435630708932876,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7279968261719,0.9829459190368652,0.2503634989261627,1.121596097946167,289.6438293457031,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5736083984375,289.2659912109375,1.0,0.4314963221549988,1.0,1.0,0.0,1.0,-2.447965383529663,2.447960615158081,4.824993084184825e-06,1.8943214416503904,0.9526061415672302,0.9526061415672302,0.0,56.88132095336914,71.0,8235.568359375,-0.0,1074.76708984375,1.0,283.1986999511719,290.35748291015625,290.6357116699219,291.3133850097656,293.1499938964844,293.1499938964844,283.1499938964844,1602.260009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7868914008140564,0.7869013547897339,8.371959125952345e-08,4.177082538604736,4.177072048187256,1.048938702297164e-05,0.0,0.0,-0.0,4369.39697265625,0.0,16.650190353393555,1878.3138427734373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.60546875,0.9922996163368224,0.2605539262294769,0.2372709363698959,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6044616699219,0.9988497495651244,0.2900950610637665,0.256579577922821,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.60455322265625,0.9975886344909668,0.2673744261264801,0.1885092854499817,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6067810058594,0.9856533408164978,0.2557302117347717,0.2437093704938888,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084899902344,0.9763965010643004,0.2472986280918121,1.1195639371871948,287.5917663574219,289.0736389160156,290.8244934082031,289.1575012207031,290.8236694335937,297.5162048339844,287.5211486816406,1.0,0.4340015053749084,1.0,1.0,0.0,1.0,-2.455735921859741,2.455731153488159,4.855091901845299e-06,1.9000451564788816,0.9197477102279664,0.9197477102279664,0.0,57.83885192871094,71.0,13778.548828125,-0.0,1087.5521240234375,1.0,283.1800842285156,287.01287841796875,291.88671875,292.55792236328125,293.1499938964844,293.1499938964844,283.1499938964844,2453.83349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0049112411215901,1.0,0.0,0.0,0.980314552783966,0.9803165197372437,6.512034644856612e-08,4.264593601226807,4.264583587646484,9.79728065431118e-06,0.0,0.0,-0.0,4333.32958984375,0.0,29.509445190429688,1895.255615234375,0.0,0.0,0.2512166202068329,1.0,0.0,3.0,1.0,0.0
12387240,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1706848144531,0.953509509563446,0.2552071213722229,0.2328064739704132,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1681213378906,0.987863838672638,0.2868441641330719,0.2738542854785919,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1700134277344,0.962992250919342,0.2635018229484558,0.1862253099679947,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.17108154296875,0.9484509229660034,0.2530499100685119,0.2416270971298217,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1719665527344,0.9361937046051024,0.2440858036279678,1.1075468063354492,287.1634521484375,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.46270751953125,287.1257019042969,1.0,0.4365503191947937,1.0,1.0,0.0,1.0,-2.45141339302063,2.4514083862304688,4.839453140448313e-06,1.8974469900131223,0.9046494364738464,0.9046494364738464,0.0,62.03742980957031,91.0,15791.1455078125,-0.0,1100.2149658203125,1.0,283.1689758300781,286.5064697265625,292.63201904296875,293.3312683105469,293.1499938964844,293.1499938964844,283.1499938964844,3775.6162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0872132629156112,1.0,0.0,0.0,1.1951699256896973,1.1951725482940674,9.538911172057853e-08,4.26585578918457,4.265846252441406,9.786511327547489e-06,0.0,0.0,-0.0,4556.146484375,0.0,53.6232795715332,1895.4278564453125,0.0,0.0,0.3068559765815735,1.0,0.0,3.0,1.0,0.0
12387300,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8243408203125,0.8818655014038086,0.2499054223299026,0.2279686331748962,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221130371094,0.9199148416519164,0.2827812731266022,0.2704480290412903,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236694335937,0.892365038394928,0.2595186233520508,0.1835476756095886,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82440185546875,0.88075190782547,0.2501578629016876,0.2391733229160308,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8251647949219,0.8696687817573547,0.2404459863901138,1.0928397178649902,286.8184814453125,289.0316772460937,290.8583374023437,289.1740417480469,290.85748291015625,297.4043884277344,286.7884826660156,1.0,0.4390042126178741,1.0,1.0,0.0,1.0,-2.417754650115967,2.417750120162964,4.7076409828150645e-06,1.8714035749435425,0.8866243362426758,0.8866243362426758,0.0,71.2931900024414,91.0,17565.236328125,-0.0,1100.5247802734375,1.0,283.1597595214844,286.177978515625,293.523193359375,294.3043212890625,293.1499938964844,293.1499938964844,283.1499938964844,5746.0546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2659709751605987,1.0,0.0,0.0,1.4435266256332395,1.4435304403305054,1.3904455897773005e-07,4.2659220695495605,4.2659125328063965,9.785946531337686e-06,0.0,0.0,-0.0,4838.5380859375,0.0,95.17947387695312,1895.436767578125,0.0,0.0,0.3655336797237396,1.0,0.0,3.0,1.0,0.0
12387360,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702819824219,0.8398357629776001,0.2458122968673706,0.2241231203079223,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5685729980469,0.8748599886894226,0.2795916795730591,0.2674279808998108,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697326660156,0.8504572510719299,0.2563321888446808,0.181332841515541,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702209472656,0.8410213589668274,0.2477862536907196,0.2370707541704177,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5708312988281,0.8302924633026123,0.2372503578662872,1.079338312149048,286.56591796875,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.35516357421875,286.5438537597656,1.0,0.441801369190216,1.0,1.0,0.0,1.0,-2.388090133666992,2.38808536529541,4.592729510477511e-06,1.8482873439788816,0.8679948449134827,0.8679948449134827,0.0,80.08964538574219,94.0,18725.9140625,-0.0,1103.3321533203125,1.0,283.1545104980469,285.94287109375,293.6841735839844,294.90679931640625,293.1499938964844,293.1499938964844,283.1499938964844,7835.05712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285787045955658,1.0,0.0,0.0,1.6452608108520508,1.645265817642212,1.806188834052591e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.00048828125,0.0,142.17037963867188,1895.4371337890625,0.0,329.2467041015625,0.4124742448329925,1.0,0.0,3.0,1.0,0.0
12387420,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2793273925781,0.8024485111236572,0.2406513392925262,0.2190556526184082,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2784423828125,0.8371859788894653,0.2756310403347015,0.2633955180644989,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2790222167969,0.8146539926528931,0.2522345185279846,0.1782875210046768,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2792358398437,0.8065267205238342,0.2447663396596908,0.2341243326663971,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2795715332031,0.79317307472229,0.2325207442045211,1.057763695716858,286.2771911621094,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2886047363281,286.26666259765625,1.0,0.4433881342411041,1.0,1.0,0.0,1.0,-2.344024181365967,2.344019651412964,4.424663529789541e-06,1.8138949871063232,0.8303362727165222,0.8303362727165222,0.0,90.11809539794922,82.0,19882.509765625,-0.0,1095.055419921875,1.0,283.1507568359375,285.67742919921875,293.1353759765625,294.6991271972656,293.1499938964844,293.1499938964844,283.1499938964844,11714.7822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263957619667053,1.0,0.0,0.0,1.9008420705795288,1.9008489847183228,2.4109348828460497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.61669921875,0.0,224.14743041992188,1895.4371337890625,0.0,1085.4176025390625,0.4764954447746277,1.0,0.0,3.0,1.0,0.0
12387480,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2793273925781,0.8024485111236572,0.2406513392925262,0.2190556526184082,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2784423828125,0.8371859788894653,0.2756310403347015,0.2633955180644989,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2790222167969,0.8146539926528931,0.2522345185279846,0.1782875210046768,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2792358398437,0.8065267205238342,0.2447663396596908,0.2341243326663971,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2795715332031,0.79317307472229,0.2325207442045211,1.057763695716858,286.2771911621094,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2886047363281,286.26666259765625,1.0,0.4433881342411041,1.0,1.0,0.0,1.0,-2.344024181365967,2.344019651412964,4.424663529789541e-06,1.8138949871063232,0.8303362727165222,0.8303362727165222,0.0,90.11809539794922,82.0,19882.509765625,-0.0,1095.055419921875,1.0,283.1507568359375,285.67742919921875,293.1353759765625,294.6991271972656,293.1499938964844,293.1499938964844,283.1499938964844,11714.7822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263957619667053,1.0,0.0,0.0,1.9008420705795288,1.9008489847183228,2.4109348828460497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.61669921875,0.0,224.14743041992188,1895.4371337890625,0.0,1085.4176025390625,0.4764954447746277,1.0,0.0,3.0,1.0,0.0
12387540,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632995605469,0.7983176112174988,0.2383519411087036,0.2164354920387268,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629943847656,0.8345504403114319,0.2742500603199005,0.2615425288677215,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1631774902344,0.8116047978401184,0.2506016790866852,0.1767605245113372,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632385253906,0.8041098117828369,0.2438226342201233,0.2327767461538314,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1633605957031,0.7887697815895081,0.2299298644065857,1.0438921451568604,286.16259765625,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2544860839844,286.1592102050781,1.0,0.4392993748188019,1.0,1.0,0.0,1.0,-2.3185203075408936,2.3185160160064697,4.328803697717376e-06,1.7939411401748655,0.7930127382278442,0.7930127382278442,0.0,89.6492919921875,70.0,20242.458984375,-0.0,1065.5155029296875,1.0,283.1501159667969,285.5741271972656,292.5143127441406,294.0562744140625,293.1499938964844,293.1499938964844,283.1499938964844,14859.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815559267997742,1.0,0.0,0.0,2.00234055519104,2.0023484230041504,2.67528008635054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.12158203125,0.0,269.6408996582031,1895.4371337890625,0.0,1468.3472900390625,0.5070820450782776,1.0,0.0,3.0,1.0,0.0
12387600,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632995605469,0.7983176112174988,0.2383519411087036,0.2164354920387268,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629943847656,0.8345504403114319,0.2742500603199005,0.2615425288677215,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1631774902344,0.8116047978401184,0.2506016790866852,0.1767605245113372,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632385253906,0.8041098117828369,0.2438226342201233,0.2327767461538314,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1633605957031,0.7887697815895081,0.2299298644065857,1.0438921451568604,286.16259765625,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2544860839844,286.1592102050781,1.0,0.4392993748188019,1.0,1.0,0.0,1.0,-2.3185203075408936,2.3185160160064697,4.328803697717376e-06,1.7939411401748655,0.7930127382278442,0.7930127382278442,0.0,89.6492919921875,70.0,20242.458984375,-0.0,1065.5155029296875,1.0,283.1501159667969,285.5741271972656,292.5143127441406,294.0562744140625,293.1499938964844,293.1499938964844,283.1499938964844,14859.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815559267997742,1.0,0.0,0.0,2.00234055519104,2.0023484230041504,2.67528008635054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.12158203125,0.0,269.6408996582031,1895.4371337890625,0.0,1468.3472900390625,0.5070820450782776,1.0,0.0,3.0,1.0,0.0
12387660,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8127586245536804,0.2375629246234893,0.2152554988861084,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.8497868776321411,0.2743608653545379,0.2611463367938995,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.8260210156440735,0.2503790557384491,0.1762487143278122,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8194791078567505,0.2441429048776626,0.2326207607984542,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8027535676956177,0.2287145853042602,1.0361562967300415,286.1384582519531,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2387084960937,286.1390686035156,1.0,0.4326620995998382,1.0,1.0,0.0,1.0,-2.306524515151977,2.3065202236175537,4.28406792707392e-06,1.7845391035079956,0.7566341161727905,0.7566341161727905,0.0,83.31071472167969,58.0,20271.8125,-0.0,1027.7742919921875,1.0,283.1500244140625,285.5534973144531,292.2177124023437,293.67333984375,293.1499938964844,293.1499938964844,283.1499938964844,17494.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748266816139221,1.0,0.0,0.0,2.014427900314331,2.0144364833831787,2.7076771402789745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.8427734375,0.0,284.6898193359375,1895.4371337890625,0.0,1418.036865234375,0.5144765973091125,1.0,0.0,3.0,1.0,0.0
12387720,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8127586245536804,0.2375629246234893,0.2152554988861084,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.8497868776321411,0.2743608653545379,0.2611463367938995,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.8260210156440735,0.2503790557384491,0.1762487143278122,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8194791078567505,0.2441429048776626,0.2326207607984542,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8027535676956177,0.2287145853042602,1.0361562967300415,286.1384582519531,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2387084960937,286.1390686035156,1.0,0.4326620995998382,1.0,1.0,0.0,1.0,-2.306524515151977,2.3065202236175537,4.28406792707392e-06,1.7845391035079956,0.7566341161727905,0.7566341161727905,0.0,83.31071472167969,58.0,20271.8125,-0.0,1027.7742919921875,1.0,283.1500244140625,285.5534973144531,292.2177124023437,293.67333984375,293.1499938964844,293.1499938964844,283.1499938964844,17494.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748266816139221,1.0,0.0,0.0,2.014427900314331,2.0144364833831787,2.7076771402789745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.8427734375,0.0,284.6898193359375,1895.4371337890625,0.0,1418.036865234375,0.5144765973091125,1.0,0.0,3.0,1.0,0.0
12387780,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.8389205932617188,0.2375451028347015,0.2147384285926818,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17730712890625,0.879837691783905,0.2752497494220733,0.2614561021327972,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771240234375,0.8534061908721924,0.2508848011493683,0.1762181371450424,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770935058594,0.8469701409339905,0.2451306581497192,0.233045607805252,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17694091796875,0.8287643194198608,0.2282524555921554,1.0315977334976196,286.1776733398437,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.232177734375,286.18115234375,1.0,0.4246857166290283,1.0,1.0,0.0,1.0,-2.301268577575684,2.30126428604126,4.2645046960387845e-06,1.7803975343704224,0.7218660712242126,0.7218660712242126,0.0,74.18434143066406,46.0,20030.484375,-0.0,986.464111328125,1.0,283.1499938964844,285.5917053222656,292.1431884765625,293.5343933105469,293.1499938964844,293.1499938964844,283.1499938964844,19381.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527734398841858,1.0,0.0,0.0,1.953757882118225,1.9537663459777832,2.547034796407388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.7880859375,0.0,271.4507751464844,1895.4371337890625,0.0,1259.861083984375,0.5050404667854309,1.0,0.0,3.0,1.0,0.0
12387840,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.8389205932617188,0.2375451028347015,0.2147384285926818,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17730712890625,0.879837691783905,0.2752497494220733,0.2614561021327972,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771240234375,0.8534061908721924,0.2508848011493683,0.1762181371450424,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770935058594,0.8469701409339905,0.2451306581497192,0.233045607805252,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17694091796875,0.8287643194198608,0.2282524555921554,1.0315977334976196,286.1776733398437,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.232177734375,286.18115234375,1.0,0.4246857166290283,1.0,1.0,0.0,1.0,-2.301268577575684,2.30126428604126,4.2645046960387845e-06,1.7803975343704224,0.7218660712242126,0.7218660712242126,0.0,74.18434143066406,46.0,20030.484375,-0.0,986.464111328125,1.0,283.1499938964844,285.5917053222656,292.1431884765625,293.5343933105469,293.1499938964844,293.1499938964844,283.1499938964844,19381.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527734398841858,1.0,0.0,0.0,1.953757882118225,1.9537663459777832,2.547034796407388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.7880859375,0.0,271.4507751464844,1895.4371337890625,0.0,1259.861083984375,0.5050404667854309,1.0,0.0,3.0,1.0,0.0
12387900,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.8583360910415649,0.2377808988094329,0.2146839648485183,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2149353027344,0.9021008610725404,0.275937408208847,0.2618250846862793,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146911621094,0.874108612537384,0.2513696551322937,0.1763520091772079,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146301269531,0.867512583732605,0.2458434998989105,0.2334454953670501,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21441650390625,0.8472731709480286,0.2282639443874359,1.0303243398666382,286.2154235839844,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2315673828125,286.22003173828125,1.0,0.4204397797584533,1.0,1.0,0.0,1.0,-2.300755739212036,2.3007514476776123,4.262558832124341e-06,1.7799710035324097,0.7052540183067322,0.7052540183067322,0.0,68.97335052490234,46.0,19833.71484375,-0.0,965.5089721679688,1.0,283.1499938964844,285.6273803710937,292.1466064453125,293.5144348144531,293.1499938964844,293.1499938964844,283.1499938964844,20042.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422868371009827,1.0,0.0,0.0,1.9045162200927728,1.904524564743042,2.4202640247494855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.14453125,0.0,257.78369140625,1895.4371337890625,0.0,1188.489501953125,0.4959592521190643,1.0,0.0,3.0,1.0,0.0
