time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387960,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.26171875,0.8845721483230591,0.2381583750247955,0.2147507965564727,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26220703125,0.933680772781372,0.2767649888992309,0.2623201906681061,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26190185546875,0.9016038775444032,0.2519892454147339,0.1765749603509903,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618408203125,0.8949363231658936,0.2466851472854614,0.2339595854282379,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615661621094,0.8723487257957458,0.2284164875745773,1.0296534299850464,286.2627868652344,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2323608398437,286.268310546875,1.0,0.4161109030246734,1.0,1.0,0.0,1.0,-2.3015081882476807,2.301503896713257,4.265291863703169e-06,1.7805280685424805,0.6892265677452087,0.6892265677452087,0.0,63.46846771240234,34.0,19597.939453125,-0.0,944.6968383789062,1.0,283.1499938964844,285.671630859375,292.160888671875,293.5090026855469,293.1499938964844,293.1499938964844,283.1499938964844,20529.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331952214241028,1.0,0.0,0.0,1.8470230102539065,1.847031116485596,2.2763444462725602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.58447265625,0.0,241.492904663086,1895.4371337890625,0.0,1128.74853515625,0.4849703013896942,1.0,0.0,3.0,1.0,0.0
12388020,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3765563964844,0.9638253450393676,0.2392577528953552,0.2152440845966339,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770446777344,0.9988322854042052,0.278978168964386,0.2564322650432586,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.37677001953125,0.9815078377723694,0.2535566687583923,0.1772879064083099,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.376708984375,0.9756755232810974,0.2486839592456817,0.2353356480598449,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763732910156,0.9492456912994384,0.2290660887956619,1.03010356426239,286.3777770996094,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2377624511719,286.38385009765625,1.0,0.4070409834384918,1.0,1.0,0.0,1.0,-2.2987163066864014,2.298712015151977,4.2556380321912e-06,1.778733491897583,0.659011721611023,0.659011721611023,0.0,52.893653869628906,54.0,19014.19140625,-0.0,900.1989135742188,1.0,283.1499938964844,285.7774963378906,292.196044921875,293.5094909667969,293.1499938964844,293.1499938964844,283.1499938964844,21064.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187347173690796,1.0,0.0,0.0,1.7182759046554563,1.7182835340499878,1.9700588893556414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.11669921875,0.0,206.0458831787109,1895.4371337890625,0.0,1038.0250244140625,0.4597917199134826,1.0,0.0,3.0,1.0,0.0
12388080,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3765563964844,0.9638253450393676,0.2392577528953552,0.2152440845966339,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770446777344,0.9988322854042052,0.278978168964386,0.2564322650432586,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.37677001953125,0.9815078377723694,0.2535566687583923,0.1772879064083099,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.376708984375,0.9756755232810974,0.2486839592456817,0.2353356480598449,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763732910156,0.9492456912994384,0.2290660887956619,1.03010356426239,286.3777770996094,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2377624511719,286.38385009765625,1.0,0.4070409834384918,1.0,1.0,0.0,1.0,-2.2987163066864014,2.298712015151977,4.2556380321912e-06,1.778733491897583,0.659011721611023,0.659011721611023,0.0,52.893653869628906,54.0,19014.19140625,-0.0,900.1989135742188,1.0,283.1499938964844,285.7774963378906,292.196044921875,293.5094909667969,293.1499938964844,293.1499938964844,283.1499938964844,21064.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187347173690796,1.0,0.0,0.0,1.7182759046554563,1.7182835340499878,1.9700588893556414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.11669921875,0.0,206.0458831787109,1895.4371337890625,0.0,1038.0250244140625,0.4597917199134826,1.0,0.0,3.0,1.0,0.0
12388140,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5037536621094,0.9711973667144777,0.2406792044639587,0.2164181917905807,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50421142578125,0.9981900453567504,0.283538818359375,0.2512896656990051,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5040283203125,0.988323450088501,0.2554376423358917,0.1785220205783844,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5039367675781,0.9833805561065674,0.2509934604167938,0.2374105751514434,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5035095214844,0.9566435813903807,0.23006671667099,1.0340449810028076,286.5052795410156,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2538146972656,286.5133361816406,1.0,0.4080495834350586,1.0,1.0,0.0,1.0,-2.302006244659424,2.302001953125,4.266740688763093e-06,1.7806936502456665,0.6312156319618225,0.6312156319618225,0.0,52.35798263549805,74.0,18355.017578125,-0.0,901.6348266601562,1.0,283.1499938964844,285.89508056640625,292.22076416015625,293.4978332519531,293.1499938964844,293.1499938964844,283.1499938964844,21158.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067131757736206,1.0,0.0,0.0,1.5843329429626465,1.58433997631073,1.674890057756784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.91845703125,0.0,172.07424926757812,1895.4371337890625,0.0,966.8211059570312,0.4333587884902954,1.0,0.0,3.0,1.0,0.0
12388200,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5037536621094,0.9711973667144777,0.2406792044639587,0.2164181917905807,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50421142578125,0.9981900453567504,0.283538818359375,0.2512896656990051,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5040283203125,0.988323450088501,0.2554376423358917,0.1785220205783844,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5039367675781,0.9833805561065674,0.2509934604167938,0.2374105751514434,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5035095214844,0.9566435813903807,0.23006671667099,1.0340449810028076,286.5052795410156,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2538146972656,286.5133361816406,1.0,0.4080495834350586,1.0,1.0,0.0,1.0,-2.302006244659424,2.302001953125,4.266740688763093e-06,1.7806936502456665,0.6312156319618225,0.6312156319618225,0.0,52.35798263549805,74.0,18355.017578125,-0.0,901.6348266601562,1.0,283.1499938964844,285.89508056640625,292.22076416015625,293.4978332519531,293.1499938964844,293.1499938964844,283.1499938964844,21158.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067131757736206,1.0,0.0,0.0,1.5843329429626465,1.58433997631073,1.674890057756784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.91845703125,0.0,172.07424926757812,1895.4371337890625,0.0,966.8211059570312,0.4333587884902954,1.0,0.0,3.0,1.0,0.0
12388260,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6666259765625,0.9488836526870728,0.2424557209014892,0.2180304676294326,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.66754150390625,0.9984639286994934,0.2863861322402954,0.2709787487983703,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6669921875,0.9690736532211304,0.2576578259468078,0.180087611079216,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6669006347656,0.9638760089874268,0.2536339163780212,0.239929661154747,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6663513183594,0.932429313659668,0.2314204722642898,1.0402339696884155,286.66845703125,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2633972167969,286.677734375,1.0,0.4169592559337616,1.0,1.0,0.0,1.0,-2.340085983276367,2.340081691741944,4.408301720104646e-06,1.809991955757141,0.6065884232521057,0.6065884232521057,0.0,56.26141357421875,94.0,17785.5,-0.0,955.7171630859376,1.0,283.1499938964844,286.03594970703125,292.23712158203125,293.4798583984375,293.1499938964844,293.1499938964844,283.1499938964844,20938.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951668620109558,1.0,0.0,0.0,1.458193063735962,1.4581996202468872,1.418807471509354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.8359375,0.0,143.17051696777344,1895.4371337890625,0.0,902.2459716796876,0.4084420204162597,1.0,0.0,3.0,1.0,0.0
12388320,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6666259765625,0.9488836526870728,0.2424557209014892,0.2180304676294326,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.66754150390625,0.9984639286994934,0.2863861322402954,0.2709787487983703,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6669921875,0.9690736532211304,0.2576578259468078,0.180087611079216,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6669006347656,0.9638760089874268,0.2536339163780212,0.239929661154747,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6663513183594,0.932429313659668,0.2314204722642898,1.0402339696884155,286.66845703125,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2633972167969,286.677734375,1.0,0.4169592559337616,1.0,1.0,0.0,1.0,-2.340085983276367,2.340081691741944,4.408301720104646e-06,1.809991955757141,0.6065884232521057,0.6065884232521057,0.0,56.26141357421875,94.0,17785.5,-0.0,955.7171630859376,1.0,283.1499938964844,286.03594970703125,292.23712158203125,293.4798583984375,293.1499938964844,293.1499938964844,283.1499938964844,20938.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951668620109558,1.0,0.0,0.0,1.458193063735962,1.4581996202468872,1.418807471509354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.8359375,0.0,143.17051696777344,1895.4371337890625,0.0,902.2459716796876,0.4084420204162597,1.0,0.0,3.0,1.0,0.0
12388380,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8232116699219,0.8766661286354065,0.2443774044513702,0.2201623320579528,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.823974609375,0.929592490196228,0.2880776226520538,0.2730180919170379,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8235168457031,0.8952077627182007,0.2600203454494476,0.1820509135723114,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.82342529296875,0.8908193111419678,0.256411612033844,0.2429793328046798,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8229675292969,0.8628592491149902,0.2329017072916031,1.048918604850769,286.82476806640625,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2665100097656,286.8326110839844,1.0,0.4296171367168426,1.0,1.0,0.0,1.0,-2.3613998889923096,2.361395359039306,4.489253115025349e-06,1.8267511129379272,0.5847528576850891,0.5847528576850891,0.0,68.35626983642578,114.0,17165.162109375,-0.0,1026.687255859375,1.0,283.1499938964844,286.169921875,292.2515563964844,293.4605407714844,293.1499938964844,293.1499938964844,283.1499938964844,20575.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583870530128479,1.0,0.0,0.0,1.3460723161697388,1.346078395843506,1.2090109180462605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.17578125,0.0,120.1627426147461,1895.4371337890625,0.0,842.9271850585938,0.3864529132843017,1.0,0.0,3.0,1.0,0.0
12388440,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8232116699219,0.8766661286354065,0.2443774044513702,0.2201623320579528,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.823974609375,0.929592490196228,0.2880776226520538,0.2730180919170379,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8235168457031,0.8952077627182007,0.2600203454494476,0.1820509135723114,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.82342529296875,0.8908193111419678,0.256411612033844,0.2429793328046798,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8229675292969,0.8628592491149902,0.2329017072916031,1.048918604850769,286.82476806640625,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2665100097656,286.8326110839844,1.0,0.4296171367168426,1.0,1.0,0.0,1.0,-2.3613998889923096,2.361395359039306,4.489253115025349e-06,1.8267511129379272,0.5847528576850891,0.5847528576850891,0.0,68.35626983642578,114.0,17165.162109375,-0.0,1026.687255859375,1.0,283.1499938964844,286.169921875,292.2515563964844,293.4605407714844,293.1499938964844,293.1499938964844,283.1499938964844,20575.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583870530128479,1.0,0.0,0.0,1.3460723161697388,1.346078395843506,1.2090109180462605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.17578125,0.0,120.1627426147461,1895.4371337890625,0.0,842.9271850585938,0.3864529132843017,1.0,0.0,3.0,1.0,0.0
12388500,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89715576171875,0.8497379422187805,0.2453604191541671,0.2212942093610763,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8979187011719,0.8975398540496826,0.2892414629459381,0.2742993533611297,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.8671422600746155,0.2612288892269134,0.18308687210083,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.8632754683494568,0.2578296661376953,0.2445790022611618,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969116210937,0.836894690990448,0.2336708754301071,1.0536067485809326,286.898681640625,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.26959228515625,286.9063415527344,1.0,0.4369153082370758,1.0,1.0,0.0,1.0,-2.3730955123901367,2.373090982437134,4.533731498668203e-06,1.8358005285263064,0.5748282670974731,0.5748282670974731,0.0,75.60457611083984,114.0,16868.23828125,-0.0,1068.60107421875,1.0,283.1499938964844,286.2328186035156,292.2577819824219,293.4496765136719,293.1499938964844,293.1499938964844,283.1499938964844,20378.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578145444393158,1.0,0.0,0.0,1.2958979606628418,1.2959038019180298,1.1205597871821737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.52490234375,0.0,110.695068359375,1895.4371337890625,0.0,814.2894287109375,0.3767091929912567,1.0,0.0,3.0,1.0,0.0
12388560,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690246582031,0.8274892568588257,0.2463525831699371,0.222458615899086,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697265625,0.8720967769622803,0.2905212342739105,0.2757461667060852,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96929931640625,0.8437929153442383,0.2624489665031433,0.1841500848531723,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96923828125,0.8404505848884583,0.2592599093914032,0.2462164163589477,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9687805175781,0.8149723410606384,0.2344527244567871,1.0584757328033447,286.970458984375,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2730712890625,286.97784423828125,1.0,0.4446596205234527,1.0,1.0,0.0,1.0,-2.385325193405152,2.3853206634521484,4.580490895023104e-06,1.8452659845352173,0.5655645728111267,0.5655645728111267,0.0,83.4784927368164,102.0,16584.91015625,-0.0,1114.0557861328125,1.0,283.1499938964844,286.2933959960937,292.2640686035156,293.4393310546875,293.1499938964844,293.1499938964844,283.1499938964844,20180.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723826289176941,1.0,0.0,0.0,1.2497819662094116,1.24978768825531,1.0422261453868489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.63037109375,0.0,102.43489074707033,1895.4371337890625,0.0,786.4017944335938,0.3678154051303863,1.0,0.0,3.0,1.0,0.0
12388620,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029357910156,0.8172057867050171,0.2483856827020645,0.2244351506233215,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10357666015625,0.8608147501945496,0.2932907938957214,0.2784706652164459,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10321044921875,0.8335486054420471,0.2649334073066711,0.186002641916275,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031799316406,0.8307428359985352,0.2621611952781677,0.2491191923618316,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10272216796875,0.8038918375968933,0.2360585778951645,1.066455364227295,287.104248046875,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2806396484375,287.1107482910156,1.0,0.4507054686546325,1.0,1.0,0.0,1.0,-2.406275749206543,2.40627121925354,4.661290404328611e-06,1.86154305934906,0.5487761497497559,0.5487761497497559,0.0,88.83574676513672,90.0,16048.86328125,-0.0,1159.632080078125,1.0,283.1499938964844,286.4055480957031,292.27801513671875,293.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,19798.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609813928604126,1.0,0.0,0.0,1.168524146080017,1.1685295104980469,9.111057863719908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.9736328125,0.0,88.89328002929688,1895.4371337890625,0.0,733.91455078125,0.3523202538490295,1.0,0.0,3.0,1.0,0.0
12388680,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029357910156,0.8172057867050171,0.2483856827020645,0.2244351506233215,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10357666015625,0.8608147501945496,0.2932907938957214,0.2784706652164459,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10321044921875,0.8335486054420471,0.2649334073066711,0.186002641916275,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031799316406,0.8307428359985352,0.2621611952781677,0.2491191923618316,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10272216796875,0.8038918375968933,0.2360585778951645,1.066455364227295,287.104248046875,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2806396484375,287.1107482910156,1.0,0.4507054686546325,1.0,1.0,0.0,1.0,-2.406275749206543,2.40627121925354,4.661290404328611e-06,1.86154305934906,0.5487761497497559,0.5487761497497559,0.0,88.83574676513672,90.0,16048.86328125,-0.0,1159.632080078125,1.0,283.1499938964844,286.4055480957031,292.27801513671875,293.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,19798.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609813928604126,1.0,0.0,0.0,1.168524146080017,1.1685295104980469,9.111057863719908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.9736328125,0.0,88.89328002929688,1895.4371337890625,0.0,733.91455078125,0.3523202538490295,1.0,0.0,3.0,1.0,0.0
12388740,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2223205566406,0.8248953819274902,0.2505193650722503,0.2262412309646606,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2228698730469,0.8698732256889343,0.2962593734264374,0.2811401784420013,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225341796875,0.8417104482650757,0.2675046026706695,0.1877135932445526,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225036621094,0.839273989200592,0.2651417851448059,0.251823365688324,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221069335937,0.8116000890731812,0.2377471029758453,1.0735067129135132,287.22344970703125,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2886657714844,287.2292175292969,1.0,0.451813131570816,1.0,1.0,0.0,1.0,-2.425429344177246,2.425424575805664,4.735722541227005e-06,1.8763823509216309,0.5342715978622437,0.5342715978622437,0.0,87.29070281982422,78.0,15573.998046875,-0.0,1175.3265380859375,1.0,283.1499938964844,286.50457763671875,292.2944641113281,293.409912109375,293.1499938964844,293.1499938964844,283.1499938964844,19462.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501528382301331,1.0,0.0,0.0,1.101248860359192,1.1012539863586426,8.09215876529379e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.79931640625,0.0,78.6518783569336,1895.4371337890625,0.0,687.234130859375,0.3397184610366821,1.0,0.0,3.0,1.0,0.0
12388800,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2223205566406,0.8248953819274902,0.2505193650722503,0.2262412309646606,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2228698730469,0.8698732256889343,0.2962593734264374,0.2811401784420013,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225341796875,0.8417104482650757,0.2675046026706695,0.1877135932445526,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225036621094,0.839273989200592,0.2651417851448059,0.251823365688324,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221069335937,0.8116000890731812,0.2377471029758453,1.0735067129135132,287.22344970703125,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2886657714844,287.2292175292969,1.0,0.451813131570816,1.0,1.0,0.0,1.0,-2.425429344177246,2.425424575805664,4.735722541227005e-06,1.8763823509216309,0.5342715978622437,0.5342715978622437,0.0,87.29070281982422,78.0,15573.998046875,-0.0,1175.3265380859375,1.0,283.1499938964844,286.50457763671875,292.2944641113281,293.409912109375,293.1499938964844,293.1499938964844,283.1499938964844,19462.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501528382301331,1.0,0.0,0.0,1.101248860359192,1.1012539863586426,8.09215876529379e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.79931640625,0.0,78.6518783569336,1895.4371337890625,0.0,687.234130859375,0.3397184610366821,1.0,0.0,3.0,1.0,0.0
12388860,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.8448827266693115,0.2527281045913696,0.2279697805643081,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287353515625,0.8933338522911072,0.2993378043174743,0.2837713062763214,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.32843017578125,0.8631259799003601,0.2701418101787567,0.1893569380044937,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3283996582031,0.8609561920166016,0.2681836783885956,0.2544308006763458,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3280334472656,0.8309717178344727,0.2395010143518448,1.080118179321289,287.3292236328125,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2965393066406,287.33428955078125,1.0,0.4498743116855621,1.0,1.0,0.0,1.0,-2.4437172412872314,2.4437124729156494,4.807342975254869e-06,1.8905415534973145,0.5218899250030518,0.5218899250030518,0.0,81.67716217041016,66.0,15166.41015625,-0.0,1173.2705078125,1.0,283.1499938964844,286.5914306640625,292.3133239746094,293.4044189453125,293.1499938964844,293.1499938964844,283.1499938964844,19175.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540331244468689,1.0,0.0,0.0,1.0461310148239136,1.0461357831954956,7.302399041009269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.29150390625,0.0,70.89945983886719,1895.4371337890625,0.0,647.4365844726562,0.3295834958553314,1.0,0.0,3.0,1.0,0.0
12388920,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.8448827266693115,0.2527281045913696,0.2279697805643081,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287353515625,0.8933338522911072,0.2993378043174743,0.2837713062763214,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.32843017578125,0.8631259799003601,0.2701418101787567,0.1893569380044937,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3283996582031,0.8609561920166016,0.2681836783885956,0.2544308006763458,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3280334472656,0.8309717178344727,0.2395010143518448,1.080118179321289,287.3292236328125,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2965393066406,287.33428955078125,1.0,0.4498743116855621,1.0,1.0,0.0,1.0,-2.4437172412872314,2.4437124729156494,4.807342975254869e-06,1.8905415534973145,0.5218899250030518,0.5218899250030518,0.0,81.67716217041016,66.0,15166.41015625,-0.0,1173.2705078125,1.0,283.1499938964844,286.5914306640625,292.3133239746094,293.4044189453125,293.1499938964844,293.1499938964844,283.1499938964844,19175.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540331244468689,1.0,0.0,0.0,1.0461310148239136,1.0461357831954956,7.302399041009269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.29150390625,0.0,70.89945983886719,1895.4371337890625,0.0,647.4365844726562,0.3295834958553314,1.0,0.0,3.0,1.0,0.0
12388980,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4212341308594,0.879965603351593,0.2549800872802734,0.2296511530876159,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42169189453125,0.9356072545051576,0.3024741411209106,0.2863694429397583,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4214172363281,0.9003419876098633,0.2728182971477508,0.1909599155187606,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4214172363281,0.898466944694519,0.2712622582912445,0.256980687379837,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.42108154296875,0.8640172481536865,0.2412951290607452,1.086473822593689,287.422119140625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3039245605469,287.4264831542969,1.0,0.446083515882492,1.0,1.0,0.0,1.0,-2.46148419380188,2.4614791870117188,4.877441369899316e-06,1.904291033744812,0.5114770531654358,0.5114770531654358,0.0,73.56781768798828,54.0,14867.91015625,-0.0,1160.06640625,1.0,283.1499938964844,286.6755676269531,292.3344116210937,293.4062194824219,293.1499938964844,293.1499938964844,283.1499938964844,18936.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318660736083984,1.0,0.0,0.0,1.001443862915039,1.0014485120773315,6.691856668794571e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.8388671875,0.0,65.02232360839844,1895.4371337890625,0.0,614.9866333007812,0.3215068280696869,1.0,0.0,3.0,1.0,0.0
12389040,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4212341308594,0.879965603351593,0.2549800872802734,0.2296511530876159,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42169189453125,0.9356072545051576,0.3024741411209106,0.2863694429397583,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4214172363281,0.9003419876098633,0.2728182971477508,0.1909599155187606,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4214172363281,0.898466944694519,0.2712622582912445,0.256980687379837,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.42108154296875,0.8640172481536865,0.2412951290607452,1.086473822593689,287.422119140625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3039245605469,287.4264831542969,1.0,0.446083515882492,1.0,1.0,0.0,1.0,-2.46148419380188,2.4614791870117188,4.877441369899316e-06,1.904291033744812,0.5114770531654358,0.5114770531654358,0.0,73.56781768798828,54.0,14867.91015625,-0.0,1160.06640625,1.0,283.1499938964844,286.6755676269531,292.3344116210937,293.4062194824219,293.1499938964844,293.1499938964844,283.1499938964844,18936.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318660736083984,1.0,0.0,0.0,1.001443862915039,1.0014485120773315,6.691856668794571e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.8388671875,0.0,65.02232360839844,1895.4371337890625,0.0,614.9866333007812,0.3215068280696869,1.0,0.0,3.0,1.0,0.0
12389100,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4625549316406,0.9057260155677797,0.256111592054367,0.2304771393537521,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4629821777344,0.9650964736938475,0.3040516078472137,0.2876568138599396,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4627380371094,0.9292035698890686,0.2741619944572449,0.1917496174573898,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4627380371094,0.9272834062576294,0.2728065848350525,0.2582390606403351,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4624328613281,0.8886989951133728,0.2421983480453491,1.0895785093307495,287.4633483886719,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.307373046875,287.4674072265625,1.0,0.4437356293201446,1.0,1.0,0.0,1.0,-2.4702141284942627,2.4702091217041016,4.912073563900776e-06,1.9110454320907595,0.5069477558135986,0.5069477558135986,0.0,68.90380096435547,54.0,14744.197265625,-0.0,1150.6357421875,1.0,283.1499938964844,286.7159729003906,292.3462219238281,293.4107360839844,293.1499938964844,293.1499938964844,283.1499938964844,18833.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283225178718567,1.0,0.0,0.0,0.9824798107147216,0.9824844002723694,6.440812683194963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.83740234375,0.0,62.63545608520508,1895.4371337890625,0.0,601.893310546875,0.3181194365024566,1.0,0.0,3.0,1.0,0.0
12389160,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5009765625,0.9418865442276,0.2572395205497741,0.2312973290681839,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5013427734375,0.9949222207069396,0.3056594729423523,0.2889510989189148,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5011291503906,0.9652364253997804,0.2755025923252105,0.1925350278615951,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5011291503906,0.9637467861175536,0.2743476331233978,0.2594914734363556,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008239746094,0.9217461347579956,0.2430988699197769,1.0926581621170044,287.501708984375,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3106384277344,287.5054016113281,1.0,0.4411176741123199,1.0,1.0,0.0,1.0,-2.4777956008911133,2.477790594100952,4.9423524615122005e-06,1.9169634580612185,0.5028820037841797,0.5028820037841797,0.0,64.06253814697266,72.0,14635.8662109375,-0.0,1139.5548095703125,1.0,283.1499938964844,286.7530212402344,292.3582763671875,293.4165344238281,293.1499938964844,293.1499938964844,283.1499938964844,18740.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525281548500061,1.0,0.0,0.0,0.965661644935608,0.9656661748886108,6.222191473170824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.419921875,0.0,60.56968688964844,1895.4371337890625,0.0,590.8818969726562,0.3151335716247558,1.0,0.0,3.0,1.0,0.0
12389220,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.9489169716835022,0.2594596743583679,0.2332744300365448,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5719909667969,0.9990000128746032,0.3090296387672424,0.291376918554306,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57177734375,0.9718549847602844,0.2781586647033691,0.1943723410367965,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57177734375,0.9708970785140992,0.2774080336093902,0.262358695268631,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715026855469,0.9283996820449828,0.2448796927928924,1.1005442142486572,287.57232666015625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.31707763671875,287.5760803222656,1.0,0.4451906979084015,1.0,1.0,0.0,1.0,-2.50013279914856,2.5001277923583984,5.031008640798973e-06,1.933830499649048,0.4959659874439239,0.4959659874439239,0.0,64.26309204101562,90.0,14471.267578125,-0.0,1165.7047119140625,1.0,283.1499938964844,286.82080078125,292.3819885253906,293.4303894042969,293.1499938964844,293.1499938964844,283.1499938964844,18575.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203729271888733,1.0,0.0,0.0,0.9373308420181274,0.9373353123664856,5.862451857296946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.271484375,0.0,57.1882209777832,1895.4371337890625,0.0,573.5366821289062,0.3101263642311096,1.0,0.0,3.0,1.0,0.0
12389280,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.9489169716835022,0.2594596743583679,0.2332744300365448,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5719909667969,0.9990000128746032,0.3090296387672424,0.291376918554306,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57177734375,0.9718549847602844,0.2781586647033691,0.1943723410367965,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57177734375,0.9708970785140992,0.2774080336093902,0.262358695268631,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715026855469,0.9283996820449828,0.2448796927928924,1.1005442142486572,287.57232666015625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.31707763671875,287.5760803222656,1.0,0.4451906979084015,1.0,1.0,0.0,1.0,-2.50013279914856,2.5001277923583984,5.031008640798973e-06,1.933830499649048,0.4959659874439239,0.4959659874439239,0.0,64.26309204101562,90.0,14471.267578125,-0.0,1165.7047119140625,1.0,283.1499938964844,286.82080078125,292.3819885253906,293.4303894042969,293.1499938964844,293.1499938964844,283.1499938964844,18575.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203729271888733,1.0,0.0,0.0,0.9373308420181274,0.9373353123664856,5.862451857296946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.271484375,0.0,57.1882209777832,1895.4371337890625,0.0,573.5366821289062,0.3101263642311096,1.0,0.0,3.0,1.0,0.0
12389340,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.63836669921875,0.9060198664665222,0.2615755796432495,0.2354509681463241,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.638671875,0.966866135597229,0.3119634091854095,0.2952059507369995,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63848876953125,0.9304372072219848,0.2807285189628601,0.1963774263858795,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.63848876953125,0.929862916469574,0.280386745929718,0.2654578685760498,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63824462890625,0.8879984021186829,0.2465748935937881,1.1095234155654907,287.6389465332031,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3204345703125,287.6419677734375,1.0,0.4542636573314667,1.0,1.0,0.0,1.0,-2.5234508514404297,2.523445844650269,5.1258202802273445e-06,1.9521530866622925,0.4908044338226318,0.4908044338226318,0.0,71.84893798828125,108.0,14367.5380859375,-0.0,1226.510498046875,1.0,283.1499938964844,286.88287353515625,292.4052429199219,293.44781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18434.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516947329044342,1.0,0.0,0.0,0.9160064458847046,0.916010856628418,5.598742802703782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.0830078125,0.0,54.70230865478516,1895.4371337890625,0.0,561.7393798828125,0.3063312470912933,1.0,0.0,3.0,1.0,0.0
12389400,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.63836669921875,0.9060198664665222,0.2615755796432495,0.2354509681463241,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.638671875,0.966866135597229,0.3119634091854095,0.2952059507369995,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63848876953125,0.9304372072219848,0.2807285189628601,0.1963774263858795,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.63848876953125,0.929862916469574,0.280386745929718,0.2654578685760498,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63824462890625,0.8879984021186829,0.2465748935937881,1.1095234155654907,287.6389465332031,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3204345703125,287.6419677734375,1.0,0.4542636573314667,1.0,1.0,0.0,1.0,-2.5234508514404297,2.523445844650269,5.1258202802273445e-06,1.9521530866622925,0.4908044338226318,0.4908044338226318,0.0,71.84893798828125,108.0,14367.5380859375,-0.0,1226.510498046875,1.0,283.1499938964844,286.88287353515625,292.4052429199219,293.44781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18434.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516947329044342,1.0,0.0,0.0,0.9160064458847046,0.916010856628418,5.598742802703782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.0830078125,0.0,54.70230865478516,1895.4371337890625,0.0,561.7393798828125,0.3063312470912933,1.0,0.0,3.0,1.0,0.0
12389460,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6948547363281,0.8612984418869019,0.2635676562786102,0.2376724034547805,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69512939453125,0.915127456188202,0.314868152141571,0.298379510641098,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6949768066406,0.8820624351501465,0.2831894159317016,0.1984284371137619,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6949768066406,0.8820249438285828,0.2832598984241485,0.2686225175857544,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947631835937,0.8448700904846191,0.2481569945812225,1.118780493736267,287.69537353515625,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3225402832031,287.697998046875,1.0,0.4662904739379883,1.0,1.0,0.0,1.0,-2.5473220348358154,2.547316789627075,5.223215339356102e-06,1.9706089496612549,0.4872175753116607,0.4872175753116607,0.0,83.64921569824219,126.0,14316.2421875,-0.0,1307.00048828125,1.0,283.1499938964844,286.9350891113281,292.4281616210937,293.46795654296875,293.1499938964844,293.1499938964844,283.1499938964844,18315.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148131847381592,1.0,0.0,0.0,0.9007312059402466,0.9007355570793152,5.413571457779653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.8466796875,0.0,52.93608093261719,1895.4371337890625,0.0,554.51513671875,0.3035604357719421,1.0,0.0,3.0,1.0,0.0
12389520,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6948547363281,0.8612984418869019,0.2635676562786102,0.2376724034547805,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69512939453125,0.915127456188202,0.314868152141571,0.298379510641098,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6949768066406,0.8820624351501465,0.2831894159317016,0.1984284371137619,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6949768066406,0.8820249438285828,0.2832598984241485,0.2686225175857544,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947631835937,0.8448700904846191,0.2481569945812225,1.118780493736267,287.69537353515625,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3225402832031,287.697998046875,1.0,0.4662904739379883,1.0,1.0,0.0,1.0,-2.5473220348358154,2.547316789627075,5.223215339356102e-06,1.9706089496612549,0.4872175753116607,0.4872175753116607,0.0,83.64921569824219,126.0,14316.2421875,-0.0,1307.00048828125,1.0,283.1499938964844,286.9350891113281,292.4281616210937,293.46795654296875,293.1499938964844,293.1499938964844,283.1499938964844,18315.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148131847381592,1.0,0.0,0.0,0.9007312059402466,0.9007355570793152,5.413571457779653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.8466796875,0.0,52.93608093261719,1895.4371337890625,0.0,554.51513671875,0.3035604357719421,1.0,0.0,3.0,1.0,0.0
12389580,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7230834960937,0.8396836519241333,0.2646327018737793,0.2389172166585922,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72332763671875,0.8902208805084229,0.3164664208889007,0.3001859486103058,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7231750488281,0.8591954112052917,0.2845196425914764,0.1995804905891418,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7231750488281,0.8593882918357849,0.2848216593265533,0.2704002857208252,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7229919433594,0.8241310715675354,0.248992457985878,1.123976230621338,287.7235412597656,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3231811523437,287.7259216308594,1.0,0.473816841840744,1.0,1.0,0.0,1.0,-2.560750722885132,2.560745477676392,5.278417575027561e-06,1.9809931516647337,0.4858782589435577,0.4858782589435577,0.0,91.52884674072266,126.0,14310.009765625,-0.0,1358.3419189453125,1.0,283.1499938964844,286.9607849121094,292.4408569335937,293.4803771972656,293.1499938964844,293.1499938964844,283.1499938964844,18255.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141037702560425,1.0,0.0,0.0,0.894605278968811,0.8946096301078796,5.340185893487615e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.88134765625,0.0,52.217559814453125,1895.4371337890625,0.0,552.1347045898438,0.3024060428142547,1.0,0.0,3.0,1.0,0.0
12389640,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7436218261719,0.8248067498207092,0.265448123216629,0.2398915141820907,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74383544921875,0.8731996417045593,0.3177055418491363,0.3016073405742645,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74371337890625,0.8435466289520264,0.2855424880981445,0.2004826217889785,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74371337890625,0.8438975811004639,0.2860264182090759,0.2717930376529693,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7435302734375,0.8091024160385132,0.2496249973773956,1.1280324459075928,287.7440490722656,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3234558105469,287.74627685546875,1.0,0.4799621701240539,1.0,1.0,0.0,1.0,-2.571260929107666,2.5712554454803467,5.321825483406428e-06,1.989120602607727,0.4851347804069519,0.4851347804069519,0.0,98.1562042236328,114.0,14315.4375,-0.0,1400.9051513671875,1.0,283.1499938964844,286.9792785644531,292.45086669921875,293.49072265625,293.1499938964844,293.1499938964844,283.1499938964844,18211.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137584805488586,1.0,0.0,0.0,0.8908747434616089,0.8908790349960327,5.2957410900944544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.70458984375,0.0,51.76896667480469,1895.4371337890625,0.0,550.97998046875,0.3016724586486816,1.0,0.0,3.0,1.0,0.0
12389700,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.76470947265625,0.8185824751853943,0.2663576304912567,0.2408296912908554,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7649230957031,0.866377055644989,0.3190964758396148,0.3030481338500976,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7648010253906,0.8372659683227539,0.2866832911968231,0.2013749182224273,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7648010253906,0.8377954363822937,0.2873729467391968,0.2731955647468567,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7646484375,0.8023197054862976,0.2503196597099304,1.1317795515060425,287.7650756835937,287.926025390625,291.75,289.4651794433594,291.7488098144531,297.32354736328125,287.7669982910156,1.0,0.483196347951889,1.0,1.0,0.0,1.0,-2.581383228302002,2.5813777446746826,5.363903710531304e-06,1.9969990253448489,0.4846184849739074,0.4846184849739074,0.0,101.64593505859376,114.0,14329.8095703125,-0.0,1429.4847412109375,1.0,283.1499938964844,286.9981689453125,292.4622802734375,293.503173828125,293.1499938964844,293.1499938964844,283.1499938964844,18164.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513594388961792,1.0,0.0,0.0,0.8877900242805481,0.8877943158149719,5.2591307309057824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.35400390625,0.0,51.38058471679688,1895.4371337890625,0.0,550.4320068359375,0.3010228872299194,1.0,0.0,3.0,1.0,0.0
12389760,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7829895019531,0.8177586197853088,0.2672685384750366,0.2416722327470779,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831726074219,0.8657161593437195,0.3204808533191681,0.3043837547302246,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7830505371094,0.8365684151649475,0.2878152728080749,0.2021872699260711,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7830505371094,0.8372789025306702,0.2887082695960998,0.2744880616664886,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7829284667969,0.8012630343437195,0.2510018646717071,1.1349976062774658,287.7833251953125,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3235778808594,287.7850036621094,1.0,0.4849709570407867,1.0,1.0,0.0,1.0,-2.590397834777832,2.590392589569092,5.401452199293999e-06,2.003982782363892,0.4844458699226379,0.4844458699226379,0.0,102.72897338867188,102.0,14354.2744140625,-0.0,1446.1766357421875,1.0,283.1499938964844,287.0144348144531,292.4737548828125,293.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18120.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136656165122986,1.0,0.0,0.0,0.8858931660652161,0.8858973979949951,5.2366811331694414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.39794921875,0.0,51.11544036865234,1895.4371337890625,0.0,550.6697998046875,0.3005626201629638,1.0,0.0,3.0,1.0,0.0
