time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389820,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8135070800781,0.8253979682922363,0.2691401541233063,0.2432276606559753,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.81365966796875,0.874921441078186,0.32324880361557,0.3068822920322418,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8135681152344,0.8446966409683228,0.2900559306144714,0.2036740928888321,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8135681152344,0.845790445804596,0.2913500368595123,0.2768805921077728,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8134460449219,0.8089731335639954,0.2523464262485504,1.1405370235443115,287.81378173828125,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3235778808594,287.8150939941406,1.0,0.4854034185409546,1.0,1.0,0.0,1.0,-2.606588363647461,2.6065828800201416,5.469191819429398e-06,2.016512393951416,0.4850551187992096,0.4850551187992096,0.0,100.63802337646484,90.0,14433.6376953125,-0.0,1458.48974609375,1.0,283.1499938964844,287.04083251953125,292.49688720703125,293.544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18038.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144050121307373,1.0,0.0,0.0,0.8853101134300232,0.885314404964447,5.2297910002607764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.7734375,0.0,50.91044616699219,1895.4371337890625,0.0,553.1442260742188,0.3001443147659302,1.0,0.0,3.0,1.0,0.0
12389880,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8135070800781,0.8253979682922363,0.2691401541233063,0.2432276606559753,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.81365966796875,0.874921441078186,0.32324880361557,0.3068822920322418,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8135681152344,0.8446966409683228,0.2900559306144714,0.2036740928888321,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8135681152344,0.845790445804596,0.2913500368595123,0.2768805921077728,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8134460449219,0.8089731335639954,0.2523464262485504,1.1405370235443115,287.81378173828125,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3235778808594,287.8150939941406,1.0,0.4854034185409546,1.0,1.0,0.0,1.0,-2.606588363647461,2.6065828800201416,5.469191819429398e-06,2.016512393951416,0.4850551187992096,0.4850551187992096,0.0,100.63802337646484,90.0,14433.6376953125,-0.0,1458.48974609375,1.0,283.1499938964844,287.04083251953125,292.49688720703125,293.544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18038.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144050121307373,1.0,0.0,0.0,0.8853101134300232,0.885314404964447,5.2297910002607764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.7734375,0.0,50.91044616699219,1895.4371337890625,0.0,553.1442260742188,0.3001443147659302,1.0,0.0,3.0,1.0,0.0
12389940,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370056152344,0.843281626701355,0.2711381912231445,0.2447415143251419,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8371276855469,0.8960977792739868,0.3260338306427002,0.3092410266399383,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370666503906,0.8638436198234558,0.2922500967979431,0.205018013715744,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370666503906,0.865388810634613,0.2939393520355224,0.2790736556053161,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83697509765625,0.8262357115745544,0.2536714076995849,1.1452590227127075,287.8371887207031,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.323486328125,287.83819580078125,1.0,0.4829994440078735,1.0,1.0,0.0,1.0,-2.621166944503784,2.6211612224578857,5.530524958885508e-06,2.027782917022705,0.4869037866592407,0.4869037866592407,0.0,94.6358413696289,78.0,14554.3271484375,-0.0,1451.2744140625,1.0,283.1499938964844,287.0599975585937,292.5206298828125,293.57501220703125,293.1499938964844,293.1499938964844,283.1499938964844,17962.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159021019935608,1.0,0.0,0.0,0.8888410925865173,0.8888453245162964,5.27159080832007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.033203125,0.0,51.11656951904297,1895.4371337890625,0.0,558.1892700195312,0.3003626465797424,1.0,0.0,3.0,1.0,0.0
12390000,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370056152344,0.843281626701355,0.2711381912231445,0.2447415143251419,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8371276855469,0.8960977792739868,0.3260338306427002,0.3092410266399383,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370666503906,0.8638436198234558,0.2922500967979431,0.205018013715744,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370666503906,0.865388810634613,0.2939393520355224,0.2790736556053161,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83697509765625,0.8262357115745544,0.2536714076995849,1.1452590227127075,287.8371887207031,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.323486328125,287.83819580078125,1.0,0.4829994440078735,1.0,1.0,0.0,1.0,-2.621166944503784,2.6211612224578857,5.530524958885508e-06,2.027782917022705,0.4869037866592407,0.4869037866592407,0.0,94.6358413696289,78.0,14554.3271484375,-0.0,1451.2744140625,1.0,283.1499938964844,287.0599975585937,292.5206298828125,293.57501220703125,293.1499938964844,293.1499938964844,283.1499938964844,17962.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159021019935608,1.0,0.0,0.0,0.8888410925865173,0.8888453245162964,5.27159080832007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.033203125,0.0,51.11656951904297,1895.4371337890625,0.0,558.1892700195312,0.3003626465797424,1.0,0.0,3.0,1.0,0.0
12390060,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8542785644531,0.873041033744812,0.2732208967208862,0.2462561577558517,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8543701171875,0.9323657155036926,0.3288264274597168,0.3115175664424896,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.85430908203125,0.8953971862792969,0.294406920671463,0.2062654495239257,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85430908203125,0.8974467515945435,0.2964865267276764,0.2811311781406402,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.854248046875,0.853638768196106,0.2549746930599212,1.149449586868286,287.8544311523437,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3233337402344,287.8551330566406,1.0,0.47886523604393,1.0,1.0,0.0,1.0,-2.634730100631714,2.6347243785858154,5.5878776947793085e-06,2.038260698318481,0.4899479448795318,0.4899479448795318,0.0,86.25227355957031,66.0,14716.4091796875,-0.0,1431.892333984375,1.0,283.1499938964844,287.0725402832031,292.5453796386719,293.6091003417969,293.1499938964844,293.1499938964844,283.1499938964844,17891.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518154501914978,1.0,0.0,0.0,0.8963183164596558,0.8963225483894348,5.360656274433495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.30419921875,0.0,51.71713638305664,1895.4371337890625,0.0,565.8683471679688,0.3011893928050995,1.0,0.0,3.0,1.0,0.0
12390120,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8542785644531,0.873041033744812,0.2732208967208862,0.2462561577558517,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8543701171875,0.9323657155036926,0.3288264274597168,0.3115175664424896,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.85430908203125,0.8953971862792969,0.294406920671463,0.2062654495239257,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85430908203125,0.8974467515945435,0.2964865267276764,0.2811311781406402,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.854248046875,0.853638768196106,0.2549746930599212,1.149449586868286,287.8544311523437,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3233337402344,287.8551330566406,1.0,0.47886523604393,1.0,1.0,0.0,1.0,-2.634730100631714,2.6347243785858154,5.5878776947793085e-06,2.038260698318481,0.4899479448795318,0.4899479448795318,0.0,86.25227355957031,66.0,14716.4091796875,-0.0,1431.892333984375,1.0,283.1499938964844,287.0725402832031,292.5453796386719,293.6091003417969,293.1499938964844,293.1499938964844,283.1499938964844,17891.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518154501914978,1.0,0.0,0.0,0.8963183164596558,0.8963225483894348,5.360656274433495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.30419921875,0.0,51.71713638305664,1895.4371337890625,0.0,565.8683471679688,0.3011893928050995,1.0,0.0,3.0,1.0,0.0
12390180,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.921543300151825,0.2753538787364959,0.2477691173553466,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.9835324287414552,0.3316160142421722,0.3137384057044983,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.9480425119400024,0.2965268194675445,0.2074473351240158,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.9508167505264282,0.2989937365055084,0.2830966711044311,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.8980668187141418,0.2562488913536072,1.153259515762329,287.86602783203125,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3230895996094,287.8664855957031,1.0,0.4736887216567993,1.0,1.0,0.0,1.0,-2.6475775241851807,2.6475718021392822,5.642466931021772e-06,2.04818081855774,0.4941357374191284,0.4941357374191284,0.0,76.45985412597656,69.0,14919.2587890625,-0.0,1404.9732666015625,1.0,283.1499938964844,287.0789794921875,292.5712890625,293.6466979980469,293.1499938964844,293.1499938964844,283.1499938964844,17821.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211688280105591,1.0,0.0,0.0,0.9075986742973328,0.9076029062271118,5.496435306895364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.6318359375,0.0,52.70526123046875,1895.4371337890625,0.0,576.3134155273438,0.3026067018508911,1.0,0.0,3.0,1.0,0.0
12390240,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.921543300151825,0.2753538787364959,0.2477691173553466,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.9835324287414552,0.3316160142421722,0.3137384057044983,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.9480425119400024,0.2965268194675445,0.2074473351240158,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.9508167505264282,0.2989937365055084,0.2830966711044311,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.8980668187141418,0.2562488913536072,1.153259515762329,287.86602783203125,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3230895996094,287.8664855957031,1.0,0.4736887216567993,1.0,1.0,0.0,1.0,-2.6475775241851807,2.6475718021392822,5.642466931021772e-06,2.04818081855774,0.4941357374191284,0.4941357374191284,0.0,76.45985412597656,69.0,14919.2587890625,-0.0,1404.9732666015625,1.0,283.1499938964844,287.0789794921875,292.5712890625,293.6466979980469,293.1499938964844,293.1499938964844,283.1499938964844,17821.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211688280105591,1.0,0.0,0.0,0.9075986742973328,0.9076029062271118,5.496435306895364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.6318359375,0.0,52.70526123046875,1895.4371337890625,0.0,576.3134155273438,0.3026067018508911,1.0,0.0,3.0,1.0,0.0
12390300,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8701171875,0.9431923627853394,0.2764415740966797,0.2486136853694915,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8701477050781,0.9990086555480956,0.3330166041851043,0.3147525191307068,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8701171875,0.968175172805786,0.2975680232048034,0.2080835998058319,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8701171875,0.9708726406097412,0.3002280592918396,0.2841399908065796,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8700866699219,0.9172546863555908,0.2568716704845428,1.1554694175720217,287.87017822265625,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3229064941406,287.8705749511719,1.0,0.4728147983551025,1.0,1.0,0.0,1.0,-2.6543517112731934,2.654345989227295,5.671353392244782e-06,2.053409576416016,0.4966248273849487,0.4966248273849487,0.0,73.49589538574219,69.0,15036.1064453125,-0.0,1400.6885986328125,1.0,283.1499938964844,287.0802917480469,292.58465576171875,293.666748046875,293.1499938964844,293.1499938964844,283.1499938964844,17785.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229415893554688,1.0,0.0,0.0,0.9145634174346924,0.9145677089691162,5.581116369057781e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.05615234375,0.0,53.33819580078125,1895.4371337890625,0.0,582.5477905273438,0.3035234212875366,1.0,0.0,3.0,1.0,0.0
12390360,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8711242675781,0.9511830806732178,0.2775291204452514,0.2495510131120681,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8711242675781,0.9990000128746032,0.3346740007400512,0.31014284491539,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8711242675781,0.9750690460205078,0.2985626459121704,0.2087628692388534,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8711242675781,0.977814257144928,0.3014167845249176,0.2852419316768646,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8711242675781,0.9247536063194276,0.2574565708637237,1.157984733581543,287.87109375,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3233642578125,287.8710021972656,1.0,0.4722972810268402,1.0,1.0,0.0,1.0,-2.655224323272705,2.655218601226806,5.675311058439547e-06,2.054194927215576,0.4993661344051361,0.4993661344051361,0.0,72.54341125488281,89.0,15152.390625,-0.0,1397.4781494140625,1.0,283.1499938964844,287.0790405273437,292.59832763671875,293.6876525878906,293.1499938964844,293.1499938964844,283.1499938964844,17751.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249095559120178,1.0,0.0,0.0,0.922460436820984,0.9224647283554076,5.677915737578589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.81494140625,0.0,54.07320785522461,1895.4371337890625,0.0,589.548828125,0.3045914471149444,1.0,0.0,3.0,1.0,0.0
12390420,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.877685546875,0.9380772709846495,0.2797518372535705,0.2516142427921295,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.87774658203125,0.9963555335998536,0.3377912640571594,0.3195308744907379,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8777160644531,0.9629451036453248,0.3005234599113464,0.2102024853229522,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8777160644531,0.966325044631958,0.3037682175636291,0.2875582575798034,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8776550292969,0.9106224775314332,0.2586183547973633,1.163641333580017,287.8778076171875,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3240966796875,287.8785095214844,1.0,0.4789460003376007,1.0,1.0,0.0,1.0,-2.6816394329071045,2.681633472442627,5.787989266536897e-06,2.074246406555176,0.5057123303413391,0.5057123303413391,0.0,75.88970184326172,109.0,15460.48828125,-0.0,1447.610107421875,1.0,283.1499938964844,287.0774230957031,292.62646484375,293.7320556640625,293.1499938964844,293.1499938964844,283.1499938964844,17678.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529329776763916,1.0,0.0,0.0,0.9409756660461426,0.9409800171852112,5.908132649778963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.65283203125,0.0,55.84307861328125,1895.4371337890625,0.0,605.5860595703125,0.3071614503860473,1.0,0.0,3.0,1.0,0.0
12390480,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.877685546875,0.9380772709846495,0.2797518372535705,0.2516142427921295,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.87774658203125,0.9963555335998536,0.3377912640571594,0.3195308744907379,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8777160644531,0.9629451036453248,0.3005234599113464,0.2102024853229522,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8777160644531,0.966325044631958,0.3037682175636291,0.2875582575798034,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8776550292969,0.9106224775314332,0.2586183547973633,1.163641333580017,287.8778076171875,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3240966796875,287.8785095214844,1.0,0.4789460003376007,1.0,1.0,0.0,1.0,-2.6816394329071045,2.681633472442627,5.787989266536897e-06,2.074246406555176,0.5057123303413391,0.5057123303413391,0.0,75.88970184326172,109.0,15460.48828125,-0.0,1447.610107421875,1.0,283.1499938964844,287.0774230957031,292.62646484375,293.7320556640625,293.1499938964844,293.1499938964844,283.1499938964844,17678.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529329776763916,1.0,0.0,0.0,0.9409756660461426,0.9409800171852112,5.908132649778963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.65283203125,0.0,55.84307861328125,1895.4371337890625,0.0,605.5860595703125,0.3071614503860473,1.0,0.0,3.0,1.0,0.0
12390540,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.88037109375,0.8863969445228577,0.2818979918956756,0.2539684474468231,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.88037109375,0.9494379162788392,0.3401842415332794,0.3222433924674988,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.88037109375,0.9080601334571838,0.3023371696472168,0.2118122428655624,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.88037109375,0.9119410514831544,0.3059737682342529,0.2901059687137604,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.88037109375,0.8626213669776917,0.2596373558044433,1.1704331636428833,287.88037109375,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3207397460937,287.8804016113281,1.0,0.4895980954170227,1.0,1.0,0.0,1.0,-2.699546337127685,2.699540376663208,5.865830189577537e-06,2.088232040405273,0.5131843090057373,0.5131843090057373,0.0,87.44840240478516,129.0,15797.1337890625,-0.0,1526.1041259765625,1.0,283.1499938964844,287.0721130371094,292.6570739746094,293.7824401855469,293.1499938964844,293.1499938964844,283.1499938964844,17599.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5346806049346924,1.0,0.0,0.0,0.9635735750198364,0.963577926158905,6.195312352019755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.513671875,0.0,58.08600234985352,1895.4371337890625,0.0,625.5905151367188,0.3103969693183899,1.0,0.0,3.0,1.0,0.0
12390600,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.88037109375,0.8863969445228577,0.2818979918956756,0.2539684474468231,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.88037109375,0.9494379162788392,0.3401842415332794,0.3222433924674988,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.88037109375,0.9080601334571838,0.3023371696472168,0.2118122428655624,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.88037109375,0.9119410514831544,0.3059737682342529,0.2901059687137604,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.88037109375,0.8626213669776917,0.2596373558044433,1.1704331636428833,287.88037109375,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3207397460937,287.8804016113281,1.0,0.4895980954170227,1.0,1.0,0.0,1.0,-2.699546337127685,2.699540376663208,5.865830189577537e-06,2.088232040405273,0.5131843090057373,0.5131843090057373,0.0,87.44840240478516,129.0,15797.1337890625,-0.0,1526.1041259765625,1.0,283.1499938964844,287.0721130371094,292.6570739746094,293.7824401855469,293.1499938964844,293.1499938964844,283.1499938964844,17599.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5346806049346924,1.0,0.0,0.0,0.9635735750198364,0.963577926158905,6.195312352019755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.513671875,0.0,58.08600234985352,1895.4371337890625,0.0,625.5905151367188,0.3103969693183899,1.0,0.0,3.0,1.0,0.0
12390660,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.877685546875,0.8440361022949219,0.2839561104774475,0.2563677132129669,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.877685546875,0.8981049656867981,0.3426637053489685,0.3251300156116485,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.877685546875,0.8628579378128052,0.3040052652359009,0.2134172469377517,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.877685546875,0.8665164709091187,0.308035671710968,0.2926494479179382,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8777160644531,0.8221117258071899,0.2605146467685699,1.1772090196609497,287.8776550292969,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3175354003906,287.87750244140625,1.0,0.5026280879974365,1.0,1.0,0.0,1.0,-2.719026565551758,2.7190206050872803,5.950740614935057e-06,2.103276252746582,0.5216981172561646,0.5216981172561646,0.0,102.56470489501952,147.0,16179.0322265625,-0.0,1623.63623046875,1.0,283.1499938964844,287.0606689453125,292.6888122558594,293.8363952636719,293.1499938964844,293.1499938964844,283.1499938964844,17517.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540913999080658,1.0,0.0,0.0,0.9900514483451844,0.9900558590888976,6.540469854598997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.427734375,0.0,60.82661056518555,1895.4371337890625,0.0,649.7326049804688,0.3143137395381927,1.0,0.0,3.0,1.0,0.0
12390720,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.877685546875,0.8440361022949219,0.2839561104774475,0.2563677132129669,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.877685546875,0.8981049656867981,0.3426637053489685,0.3251300156116485,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.877685546875,0.8628579378128052,0.3040052652359009,0.2134172469377517,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.877685546875,0.8665164709091187,0.308035671710968,0.2926494479179382,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8777160644531,0.8221117258071899,0.2605146467685699,1.1772090196609497,287.8776550292969,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3175354003906,287.87750244140625,1.0,0.5026280879974365,1.0,1.0,0.0,1.0,-2.719026565551758,2.7190206050872803,5.950740614935057e-06,2.103276252746582,0.5216981172561646,0.5216981172561646,0.0,102.56470489501952,147.0,16179.0322265625,-0.0,1623.63623046875,1.0,283.1499938964844,287.0606689453125,292.6888122558594,293.8363952636719,293.1499938964844,293.1499938964844,283.1499938964844,17517.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540913999080658,1.0,0.0,0.0,0.9900514483451844,0.9900558590888976,6.540469854598997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.427734375,0.0,60.82661056518555,1895.4371337890625,0.0,649.7326049804688,0.3143137395381927,1.0,0.0,3.0,1.0,0.0
12390780,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8230819702148438,0.2852571606636047,0.2579089701175689,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8737202882766724,0.3442574143409729,0.3270253539085388,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8403592109680176,0.3049887120723724,0.2144129872322082,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8439491987228394,0.3092716336250305,0.2942350804805755,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8000913262367249,0.261002779006958,1.1813734769821167,287.8736572265625,287.2269897460937,292.313720703125,289.6761474609375,292.3123474121094,297.3153991699219,287.8733825683594,1.0,0.5113048553466797,1.0,1.0,0.0,1.0,-2.7312636375427246,2.731257438659668,6.004403530823765e-06,2.1127328872680664,0.527691662311554,0.527691662311554,0.0,113.09394073486328,147.0,16445.451171875,-0.0,1690.413818359375,1.0,283.1499938964844,287.0507507324219,292.7095642089844,293.8727111816406,293.1499938964844,293.1499938964844,283.1499938964844,17462.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453029870986938,1.0,0.0,0.0,1.0091148614883425,1.0091192722320557,6.794768125928385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.57666015625,0.0,62.870975494384766,1895.4371337890625,0.0,667.2874755859375,0.3172030746936798,1.0,0.0,3.0,1.0,0.0
12390840,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707580566406,0.8125686645507812,0.2859887480735779,0.2587824761867523,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8706970214844,0.8618958592414856,0.3451525866985321,0.3280985355377197,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707275390625,0.8295354843139648,0.305515855550766,0.2149595916271209,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707275390625,0.8331273794174194,0.3099407851696014,0.295108824968338,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707580566406,0.788614809513092,0.2612559497356415,1.1836508512496948,287.87066650390625,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3141784667969,287.8703308105469,1.0,0.5162471532821655,1.0,1.0,0.0,1.0,-2.738046884536743,2.7380409240722656,6.034252237441251e-06,2.117973566055298,0.5312296748161316,0.5312296748161316,0.0,119.19100189208984,135.0,16602.158203125,-0.0,1728.897216796875,1.0,283.1499938964844,287.0443420410156,292.721435546875,293.8937072753906,293.1499938964844,293.1499938964844,283.1499938964844,17430.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547881007194519,1.0,0.0,0.0,1.0205097198486328,1.0205141305923462,6.949086639451707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.60302734375,0.0,64.12057495117188,1895.4371337890625,0.0,677.8179321289062,0.3189546167850494,1.0,0.0,3.0,1.0,0.0
12390900,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8651733398437,0.8066679239273071,0.2870048582553863,0.2598297297954559,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8651123046875,0.8556586503982544,0.3463928997516632,0.3294128775596618,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8651428222656,0.8235573768615723,0.3062204420566559,0.2155685275793075,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8651428222656,0.8272721767425537,0.3108412325382232,0.2961184680461883,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8652038574219,0.7821012735366821,0.2615831792354584,1.1858704090118408,287.86505126953125,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.3125,287.864501953125,1.0,0.5192821621894836,1.0,1.0,0.0,1.0,-2.745502471923828,2.7454965114593506,6.067260528652696e-06,2.123788356781006,0.5363428592681885,0.5363428592681885,0.0,123.18488311767578,135.0,16824.53515625,-0.0,1758.7320556640625,1.0,283.1499938964844,287.0340576171875,292.7381286621094,293.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17384.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515924096107483,1.0,0.0,0.0,1.0371816158294678,1.0371860265731812,7.177992955575976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.9384765625,0.0,65.98714447021484,1895.4371337890625,0.0,693.267333984375,0.3215499520301819,1.0,0.0,3.0,1.0,0.0
12390960,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8575439453125,0.8055312037467957,0.2880323231220245,0.2607864439487457,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8574523925781,0.8545039296150208,0.3476386666297912,0.3306270539760589,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8575134277344,0.8221657872200012,0.3069090545177459,0.2160858362913131,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8575134277344,0.8260281682014465,0.3117223978042602,0.2970016300678253,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8575744628906,0.7803846001625061,0.2618957757949829,1.1875121593475342,287.8573913574219,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.3109436035156,287.856689453125,1.0,0.5208266973495483,1.0,1.0,0.0,1.0,-2.7517693042755127,2.751763343811035,6.09500011705677e-06,2.128640651702881,0.5416838526725769,0.5416838526725769,0.0,124.5673370361328,123.0,17054.345703125,-0.0,1774.6663818359375,1.0,283.1499938964844,287.0218505859375,292.75506591796875,293.9540710449219,293.1499938964844,293.1499938964844,283.1499938964844,17338.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554430484771729,1.0,0.0,0.0,1.0548529624938965,1.0548574924468994,7.424672787692543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.6689453125,0.0,68.01728820800781,1895.4371337890625,0.0,709.663330078125,0.3243448436260223,1.0,0.0,3.0,1.0,0.0
12391020,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83819580078125,0.8116539716720581,0.290117859840393,0.262554407119751,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8381042480469,0.8609157800674438,0.3501501977443695,0.3328900039196014,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8381652832031,0.8273032903671265,0.3082565665245056,0.2169606685638427,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8381652832031,0.8314762115478516,0.3134457170963287,0.2985426485538482,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8382568359375,0.7851714491844177,0.2624952495098114,1.189786672592163,287.8380126953125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3083190917969,287.83709716796875,1.0,0.5206740498542786,1.0,1.0,0.0,1.0,-2.7622525691986084,2.762246608734131,6.14151258560014e-06,2.1367428302764893,0.5530318021774292,0.5530318021774292,0.0,122.61433410644533,111.0,17538.181640625,-0.0,1781.383056640625,1.0,283.1499938964844,286.9931640625,292.7896423339844,294.01708984375,293.1499938964844,293.1499938964844,283.1499938964844,17242.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634651184082031,1.0,0.0,0.0,1.093165397644043,1.0931700468063354,7.973797266913607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.53076171875,0.0,72.59872436523438,1895.4371337890625,0.0,745.0510864257812,0.3305425941944122,1.0,0.0,3.0,1.0,0.0
12391080,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83819580078125,0.8116539716720581,0.290117859840393,0.262554407119751,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8381042480469,0.8609157800674438,0.3501501977443695,0.3328900039196014,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8381652832031,0.8273032903671265,0.3082565665245056,0.2169606685638427,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8381652832031,0.8314762115478516,0.3134457170963287,0.2985426485538482,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8382568359375,0.7851714491844177,0.2624952495098114,1.189786672592163,287.8380126953125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3083190917969,287.83709716796875,1.0,0.5206740498542786,1.0,1.0,0.0,1.0,-2.7622525691986084,2.762246608734131,6.14151258560014e-06,2.1367428302764893,0.5530318021774292,0.5530318021774292,0.0,122.61433410644533,111.0,17538.181640625,-0.0,1781.383056640625,1.0,283.1499938964844,286.9931640625,292.7896423339844,294.01708984375,293.1499938964844,293.1499938964844,283.1499938964844,17242.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634651184082031,1.0,0.0,0.0,1.093165397644043,1.0931700468063354,7.973797266913607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.53076171875,0.0,72.59872436523438,1895.4371337890625,0.0,745.0510864257812,0.3305425941944122,1.0,0.0,3.0,1.0,0.0
12391140,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8144836425781,0.8251277804374695,0.2922307252883911,0.2642017304897308,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8143615722656,0.8760941624641418,0.3526860773563385,0.3350200355052948,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.814453125,0.8401126861572266,0.3095717132091522,0.2176965624094009,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.814453125,0.8447249531745911,0.3151255249977112,0.2998847067356109,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8145751953125,0.7979407906532288,0.2630695402622223,1.1911981105804443,287.8143005371094,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.3061828613281,287.81317138671875,1.0,0.5177552700042725,1.0,1.0,0.0,1.0,-2.770987272262573,2.7709810733795166,6.180370291986037e-06,2.143479108810425,0.5652293562889099,0.5652293562889099,0.0,116.63180541992188,99.0,18054.267578125,-0.0,1766.4290771484375,1.0,283.1499938964844,286.95977783203125,292.8255310058594,294.0830993652344,293.1499938964844,293.1499938964844,283.1499938964844,17141.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718343257904053,1.0,0.0,0.0,1.1354117393493652,1.1354165077209473,8.602014389680337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.43017578125,0.0,77.93900299072266,1895.4371337890625,0.0,783.7968139648438,0.3375751376152038,1.0,0.0,3.0,1.0,0.0
12391200,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8144836425781,0.8251277804374695,0.2922307252883911,0.2642017304897308,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8143615722656,0.8760941624641418,0.3526860773563385,0.3350200355052948,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.814453125,0.8401126861572266,0.3095717132091522,0.2176965624094009,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.814453125,0.8447249531745911,0.3151255249977112,0.2998847067356109,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8145751953125,0.7979407906532288,0.2630695402622223,1.1911981105804443,287.8143005371094,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.3061828613281,287.81317138671875,1.0,0.5177552700042725,1.0,1.0,0.0,1.0,-2.770987272262573,2.7709810733795166,6.180370291986037e-06,2.143479108810425,0.5652293562889099,0.5652293562889099,0.0,116.63180541992188,99.0,18054.267578125,-0.0,1766.4290771484375,1.0,283.1499938964844,286.95977783203125,292.8255310058594,294.0830993652344,293.1499938964844,293.1499938964844,283.1499938964844,17141.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718343257904053,1.0,0.0,0.0,1.1354117393493652,1.1354165077209473,8.602014389680337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.43017578125,0.0,77.93900299072266,1895.4371337890625,0.0,783.7968139648438,0.3375751376152038,1.0,0.0,3.0,1.0,0.0
12391260,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.786865234375,0.8452578186988831,0.294391393661499,0.2657927274703979,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7867126464844,0.899511992931366,0.355260282754898,0.3370859324932098,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78680419921875,0.8603588938713074,0.3108417689800262,0.2183353155851364,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78680419921875,0.8656126260757446,0.316754549741745,0.3010881543159485,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869567871094,0.8172147274017334,0.2636171877384186,1.1920487880706787,287.78662109375,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3045349121094,287.78533935546875,1.0,0.5131522417068481,1.0,1.0,0.0,1.0,-2.7786192893981934,2.7786130905151367,6.214400400494924e-06,2.149354219436645,0.578248918056488,0.578248918056488,0.0,108.22540283203124,87.0,18601.001953125,-0.0,1738.21484375,1.0,283.1499938964844,286.9221496582031,292.8628234863281,294.1524658203125,293.1499938964844,293.1499938964844,283.1499938964844,17033.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806103944778442,1.0,0.0,0.0,1.181675910949707,1.1816807985305786,9.317302129829841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.40869140625,0.0,84.1452407836914,1895.4371337890625,0.0,826.504150390625,0.3454952239990234,1.0,0.0,3.0,1.0,0.0
12391320,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.786865234375,0.8452578186988831,0.294391393661499,0.2657927274703979,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7867126464844,0.899511992931366,0.355260282754898,0.3370859324932098,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78680419921875,0.8603588938713074,0.3108417689800262,0.2183353155851364,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78680419921875,0.8656126260757446,0.316754549741745,0.3010881543159485,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869567871094,0.8172147274017334,0.2636171877384186,1.1920487880706787,287.78662109375,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3045349121094,287.78533935546875,1.0,0.5131522417068481,1.0,1.0,0.0,1.0,-2.7786192893981934,2.7786130905151367,6.214400400494924e-06,2.149354219436645,0.578248918056488,0.578248918056488,0.0,108.22540283203124,87.0,18601.001953125,-0.0,1738.21484375,1.0,283.1499938964844,286.9221496582031,292.8628234863281,294.1524658203125,293.1499938964844,293.1499938964844,283.1499938964844,17033.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806103944778442,1.0,0.0,0.0,1.181675910949707,1.1816807985305786,9.317302129829841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.40869140625,0.0,84.1452407836914,1895.4371337890625,0.0,826.504150390625,0.3454952239990234,1.0,0.0,3.0,1.0,0.0
12391380,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,287.755126953125,0.8745245337486267,0.2966065108776092,0.2673865258693695,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75494384765625,0.9351430535316468,0.3578808009624481,0.3391425311565399,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.75506591796875,0.889916181564331,0.3120481669902801,0.2188906073570251,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75506591796875,0.8958736062049866,0.3183175921440124,0.3021761476993561,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7552185058594,0.8426135778427124,0.2641299366950989,1.1924898624420166,287.7548522949219,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3033447265625,287.7533874511719,1.0,0.5075220465660095,1.0,1.0,0.0,1.0,-2.7855119705200195,2.785505771636963,6.245201348065166e-06,2.154654264450073,0.5920536518096924,0.5920536518096924,0.0,98.38494110107422,75.0,19175.015625,-0.0,1701.9144287109375,1.0,283.1499938964844,286.88018798828125,292.9006042480469,294.2242431640625,293.1499938964844,293.1499938964844,283.1499938964844,16923.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898542404174805,1.0,0.0,0.0,1.2320188283920288,1.23202383518219,1.0128102445605692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.126953125,0.0,91.34097290039062,1895.4371337890625,0.0,873.8760375976562,0.3543524444103241,1.0,0.0,3.0,1.0,0.0
12391440,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,287.755126953125,0.8745245337486267,0.2966065108776092,0.2673865258693695,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75494384765625,0.9351430535316468,0.3578808009624481,0.3391425311565399,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.75506591796875,0.889916181564331,0.3120481669902801,0.2188906073570251,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75506591796875,0.8958736062049866,0.3183175921440124,0.3021761476993561,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7552185058594,0.8426135778427124,0.2641299366950989,1.1924898624420166,287.7548522949219,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3033447265625,287.7533874511719,1.0,0.5075220465660095,1.0,1.0,0.0,1.0,-2.7855119705200195,2.785505771636963,6.245201348065166e-06,2.154654264450073,0.5920536518096924,0.5920536518096924,0.0,98.38494110107422,75.0,19175.015625,-0.0,1701.9144287109375,1.0,283.1499938964844,286.88018798828125,292.9006042480469,294.2242431640625,293.1499938964844,293.1499938964844,283.1499938964844,16923.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898542404174805,1.0,0.0,0.0,1.2320188283920288,1.23202383518219,1.0128102445605692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.126953125,0.0,91.34097290039062,1895.4371337890625,0.0,873.8760375976562,0.3543524444103241,1.0,0.0,3.0,1.0,0.0
12391500,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73785400390625,0.8937863707542419,0.2977143228054046,0.2681766152381897,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7377014160156,0.957690954208374,0.3591984808444977,0.3401677012443542,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7378234863281,0.9093226194381714,0.3126277923583984,0.2191423028707504,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73779296875,0.9161685705184937,0.3190743327140808,0.3026840090751648,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.73797607421875,0.8593592643737793,0.2643705606460571,1.1925829648971558,287.7375793457031,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30279541015625,287.7360534667969,1.0,0.5044521689414978,1.0,1.0,0.0,1.0,-2.7887187004089355,2.788712501525879,6.259552719711792e-06,2.157118320465088,0.5992358326911926,0.5992358326911926,0.0,93.13018798828124,75.0,19471.3125,-0.0,1681.7449951171875,1.0,283.1499938964844,286.8577575683594,292.9194641113281,294.2607116699219,293.1499938964844,293.1499938964844,283.1499938964844,16866.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5946187376976013,1.0,0.0,0.0,1.2586991786956787,1.2587043046951294,1.0571518060942253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.05078125,0.0,95.34684753417967,1895.4371337890625,0.0,899.2794799804688,0.3591383099555969,1.0,0.0,3.0,1.0,0.0
12391560,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7197265625,0.9179089069366456,0.2988151013851166,0.2689568400382995,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.71954345703125,0.9811331033706664,0.3605172634124756,0.3411892652511596,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7196655273437,0.935021996498108,0.3131907880306244,0.2193782478570938,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7196655273437,0.9424028396606444,0.31981360912323,0.303169697523117,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7198486328125,0.8801785707473755,0.2645989656448364,1.1925957202911377,287.71942138671875,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.30224609375,287.71783447265625,1.0,0.501255452632904,1.0,1.0,0.0,1.0,-2.791767120361328,2.7917609214782715,6.273208782658912e-06,2.1594598293304443,0.606604278087616,0.606604278087616,0.0,87.72122955322266,63.0,19773.52734375,-0.0,1660.5579833984375,1.0,283.1499938964844,286.8343811035156,292.938232421875,294.2974548339844,293.1499938964844,293.1499938964844,283.1499938964844,16809.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599458634853363,1.0,0.0,0.0,1.2864094972610474,1.2864147424697876,1.1042106251579753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.3349609375,0.0,99.65325164794922,1895.4371337890625,0.0,925.789794921875,0.3641734719276428,1.0,0.0,3.0,1.0,0.0
12391620,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6727600097656,0.9627134203910828,0.3009104132652282,0.2705857753753662,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67254638671875,0.9990000128746032,0.3640510439872741,0.3250688016414642,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726989746094,0.9765564203262328,0.3141961097717285,0.2198899388313293,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726379394531,0.9828491806983948,0.3211711645126343,0.3041937053203583,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6730041503906,0.918583333492279,0.2649518251419067,1.1929364204406738,287.6722717285156,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3038330078125,287.6692199707031,1.0,0.4934384226799011,1.0,1.0,0.0,1.0,-2.776637554168701,2.7766313552856445,6.206350008142181e-06,2.14819598197937,0.6216838359832764,0.6216838359832764,0.0,79.46440887451172,83.0,20331.791015625,-0.0,1599.0430908203125,1.0,283.1499938964844,286.7791442871094,292.9751892089844,294.3702697753906,293.1499938964844,293.1499938964844,283.1499938964844,16697.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092252731323242,1.0,0.0,0.0,1.344365477561951,1.344370722770691,1.2059466314440217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.81591796875,0.0,109.16075897216795,1895.4371337890625,0.0,981.3738403320312,0.3749073445796966,1.0,0.0,3.0,1.0,0.0
