time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391680,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6727600097656,0.9627134203910828,0.3009104132652282,0.2705857753753662,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67254638671875,0.9990000128746032,0.3640510439872741,0.3250688016414642,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726989746094,0.9765564203262328,0.3141961097717285,0.2198899388313293,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726379394531,0.9828491806983948,0.3211711645126343,0.3041937053203583,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6730041503906,0.918583333492279,0.2649518251419067,1.1929364204406738,287.6722717285156,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3038330078125,287.6692199707031,1.0,0.4934384226799011,1.0,1.0,0.0,1.0,-2.776637554168701,2.7766313552856445,6.206350008142181e-06,2.14819598197937,0.6216838359832764,0.6216838359832764,0.0,79.46440887451172,83.0,20331.791015625,-0.0,1599.0430908203125,1.0,283.1499938964844,286.7791442871094,292.9751892089844,294.3702697753906,293.1499938964844,293.1499938964844,283.1499938964844,16697.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092252731323242,1.0,0.0,0.0,1.344365477561951,1.344370722770691,1.2059466314440217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.81591796875,0.0,109.16075897216795,1895.4371337890625,0.0,981.3738403320312,0.3749073445796966,1.0,0.0,3.0,1.0,0.0
12391740,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6256103515625,0.964843213558197,0.3029124438762665,0.2723784446716308,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.62548828125,0.9990000128746032,0.3693895041942596,0.3251059353351593,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.62554931640625,0.9773849844932556,0.3151052296161651,0.2205248475074768,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.62554931640625,0.9839255213737488,0.3224383294582367,0.3053891956806183,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.625732421875,0.9189398288726808,0.2652602791786194,1.1942744255065918,287.6253356933594,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.3134460449219,287.6239929199219,1.0,0.4953466355800628,1.0,1.0,0.0,1.0,-2.7825963497161865,2.782589912414551,6.231399765965762e-06,2.152060270309448,0.6373012661933899,0.6373012661933899,0.0,79.65535736083984,103.0,20956.025390625,-0.0,1608.68994140625,1.0,283.1499938964844,286.72296142578125,293.0098571777344,294.4396057128906,293.1499938964844,293.1499938964844,283.1499938964844,16588.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186110377311707,1.0,0.0,0.0,1.4054511785507202,1.4054566621780396,1.318028921559744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.76708984375,0.0,119.94464874267578,1895.4371337890625,0.0,1037.272705078125,0.3864988088607788,1.0,0.0,3.0,1.0,0.0
12391800,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6256103515625,0.964843213558197,0.3029124438762665,0.2723784446716308,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.62548828125,0.9990000128746032,0.3693895041942596,0.3251059353351593,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.62554931640625,0.9773849844932556,0.3151052296161651,0.2205248475074768,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.62554931640625,0.9839255213737488,0.3224383294582367,0.3053891956806183,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.625732421875,0.9189398288726808,0.2652602791786194,1.1942744255065918,287.6253356933594,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.3134460449219,287.6239929199219,1.0,0.4953466355800628,1.0,1.0,0.0,1.0,-2.7825963497161865,2.782589912414551,6.231399765965762e-06,2.152060270309448,0.6373012661933899,0.6373012661933899,0.0,79.65535736083984,103.0,20956.025390625,-0.0,1608.68994140625,1.0,283.1499938964844,286.72296142578125,293.0098571777344,294.4396057128906,293.1499938964844,293.1499938964844,283.1499938964844,16588.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186110377311707,1.0,0.0,0.0,1.4054511785507202,1.4054566621780396,1.318028921559744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.76708984375,0.0,119.94464874267578,1895.4371337890625,0.0,1037.272705078125,0.3864988088607788,1.0,0.0,3.0,1.0,0.0
12391860,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60015869140625,0.9434380531311036,0.3049316704273224,0.2743333578109741,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6000671386719,0.9990000128746032,0.3720198571681976,0.3485028147697449,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6001281738281,0.9561707973480223,0.3160147964954376,0.2212764024734497,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6001281738281,0.9640666842460632,0.3237006366252899,0.3067403137683868,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6002502441406,0.8967223167419434,0.2655704319477081,1.1964513063430786,287.6000061035156,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.31085205078125,287.599365234375,1.0,0.504279375076294,1.0,1.0,0.0,1.0,-2.817561149597168,2.817554950714112,6.388385372702032e-06,2.178828716278076,0.6540122628211975,0.6540122628211975,0.0,85.15628814697266,123.0,21698.03125,-0.0,1687.3431396484375,1.0,283.1499938964844,286.6822814941406,293.0482788085937,294.5184631347656,293.1499938964844,293.1499938964844,283.1499938964844,16458.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282879114151001,1.0,0.0,0.0,1.4710720777511597,1.4710779190063477,1.4439804374433154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.78173828125,0.0,132.36862182617188,1895.4371337890625,0.0,1097.3575439453125,0.3991641402244568,1.0,0.0,3.0,1.0,0.0
12391920,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60015869140625,0.9434380531311036,0.3049316704273224,0.2743333578109741,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6000671386719,0.9990000128746032,0.3720198571681976,0.3485028147697449,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6001281738281,0.9561707973480223,0.3160147964954376,0.2212764024734497,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6001281738281,0.9640666842460632,0.3237006366252899,0.3067403137683868,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6002502441406,0.8967223167419434,0.2655704319477081,1.1964513063430786,287.6000061035156,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.31085205078125,287.599365234375,1.0,0.504279375076294,1.0,1.0,0.0,1.0,-2.817561149597168,2.817554950714112,6.388385372702032e-06,2.178828716278076,0.6540122628211975,0.6540122628211975,0.0,85.15628814697266,123.0,21698.03125,-0.0,1687.3431396484375,1.0,283.1499938964844,286.6822814941406,293.0482788085937,294.5184631347656,293.1499938964844,293.1499938964844,283.1499938964844,16458.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282879114151001,1.0,0.0,0.0,1.4710720777511597,1.4710779190063477,1.4439804374433154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.78173828125,0.0,132.36862182617188,1895.4371337890625,0.0,1097.3575439453125,0.3991641402244568,1.0,0.0,3.0,1.0,0.0
12391980,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5779113769531,0.9014564156532288,0.3063045442104339,0.2759478092193603,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.57769775390625,0.9687297344207764,0.3724885880947113,0.3530791103839874,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.577880859375,0.9124175906181335,0.3165854215621948,0.2219736874103546,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5778503417969,0.9209277629852296,0.324523001909256,0.3079209923744201,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780944824219,0.8598141670227051,0.2656860649585724,1.1989272832870483,287.5775756835937,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.3013916015625,287.5758361816406,1.0,0.5126155614852905,1.0,1.0,0.0,1.0,-2.8306374549865723,2.8306310176849365,6.448125986935338e-06,2.189079523086548,0.666567325592041,0.666567325592041,0.0,94.98103332519533,123.0,22212.26953125,-0.0,1754.3446044921875,1.0,283.1499938964844,286.6497802734375,293.078369140625,294.5805053710937,293.1499938964844,293.1499938964844,283.1499938964844,16361.4267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359242796897888,1.0,0.0,0.0,1.5211275815963743,1.521133542060852,1.5439195522048976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.22998046875,0.0,142.4912567138672,1895.4371337890625,0.0,1146.46728515625,0.4089868068695068,1.0,0.0,3.0,1.0,0.0
12392040,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677490234375,0.8872480392456055,0.3068112134933471,0.2765704989433288,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.56756591796875,0.952966034412384,0.3727825284004211,0.3534988760948181,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677185058594,0.8972333669662476,0.316779226064682,0.2222411483526229,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56768798828125,0.9048630595207214,0.3248161673545837,0.3083758950233459,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.56787109375,0.846594512462616,0.2657043933868408,1.199855923652649,287.5674743652344,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.29840087890625,287.5658874511719,1.0,0.5160591006278992,1.0,1.0,0.0,1.0,-2.8350038528442383,2.8349974155426025,6.468981609941693e-06,2.192885160446167,0.6715371608734131,0.6715371608734131,0.0,99.42674255371094,143.0,22413.908203125,-0.0,1781.8575439453125,1.0,283.1499938964844,286.6356506347656,293.0896911621094,294.6039733886719,293.1499938964844,293.1499938964844,283.1499938964844,16326.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389822363853455,1.0,0.0,0.0,1.5410648584365845,1.5410709381103516,1.5846569567656848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.2734375,0.0,146.69480895996094,1895.4371337890625,0.0,1166.540771484375,0.412946343421936,1.0,0.0,3.0,1.0,0.0
12392100,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5464172363281,0.8637670278549194,0.3076671659946441,0.2776717245578766,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54620361328125,0.9240957498550416,0.3735751807689667,0.354443609714508,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.54638671875,0.8726974129676819,0.3170729875564575,0.2227080762386322,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5463562011719,0.8801335096359253,0.3252888023853302,0.3091754913330078,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5466003417969,0.8251108527183533,0.2656898498535156,1.2014644145965576,287.5461120605469,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2940673828125,287.5443420410156,1.0,0.5223610401153564,1.0,1.0,0.0,1.0,-2.8400442600250244,2.8400378227233887,6.491540716524469e-06,2.196574449539185,0.6805179715156555,0.6805179715156555,0.0,107.96024322509766,143.0,22762.294921875,-0.0,1831.560302734375,1.0,283.1499938964844,286.6083984375,293.1090393066406,294.6449584960937,293.1499938964844,293.1499938964844,283.1499938964844,16266.3251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444592475891113,1.0,0.0,0.0,1.577449917793274,1.5774561166763306,1.660368837974602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.0712890625,0.0,154.6145782470703,1895.4371337890625,0.0,1203.0616455078125,0.4202252626419067,1.0,0.0,3.0,1.0,0.0
12392160,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5253601074219,0.8443206548690796,0.3084830939769745,0.2787439525127411,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5251770019531,0.9002503156661987,0.37450110912323,0.3555933535099029,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5253295898437,0.8521754741668701,0.317324548959732,0.2231502532958984,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5252990722656,0.8593082427978516,0.325719803571701,0.309942752122879,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5255432128906,0.8061029314994812,0.2656390964984894,1.2029420137405396,287.5250549316406,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2904663085937,287.5232849121094,1.0,0.5289057493209839,1.0,1.0,0.0,1.0,-2.845944404602051,2.845937967300415,6.518507234432036e-06,2.201122522354126,0.6896884441375732,0.6896884441375732,0.0,116.8520050048828,161.0,23117.728515625,-0.0,1883.99267578125,1.0,283.1499938964844,286.5811462402344,293.1275634765625,294.6850280761719,293.1499938964844,293.1499938964844,283.1499938964844,16207.8369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498864889144897,1.0,0.0,0.0,1.6147550344467163,1.6147613525390625,1.73982954265739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.04638671875,0.0,163.0751495361328,1895.4371337890625,0.0,1239.9556884765625,0.4277582764625549,1.0,0.0,3.0,1.0,0.0
12392220,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4825744628906,0.8144986629486084,0.3100121915340423,0.2807958126068115,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4823913574219,0.8657168745994568,0.3765288889408111,0.3581337034702301,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4825439453125,0.8209983706474304,0.3177239596843719,0.2239605486392974,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4825439453125,0.8278062343597412,0.3264764249324798,0.3113765716552734,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4827880859375,0.7737011909484863,0.265445351600647,1.2054802179336548,287.4822692871094,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2841796875,287.48046875,1.0,0.5417359471321106,1.0,1.0,0.0,1.0,-2.857212543487549,2.857206106185913,6.570178811671212e-06,2.209815502166748,0.7085339426994324,0.7085339426994324,0.0,134.7238311767578,149.0,23842.7109375,-0.0,1989.0606689453125,1.0,283.1499938964844,286.5272827148437,293.16363525390625,294.7642517089844,293.1499938964844,293.1499938964844,283.1499938964844,16095.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605330109596252,1.0,0.0,0.0,1.6917506456375122,1.691757321357727,1.909704110403255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.82568359375,0.0,181.65626525878903,1895.4371337890625,0.0,1314.3037109375,0.4435032904148102,1.0,0.0,3.0,1.0,0.0
12392280,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4825744628906,0.8144986629486084,0.3100121915340423,0.2807958126068115,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4823913574219,0.8657168745994568,0.3765288889408111,0.3581337034702301,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4825439453125,0.8209983706474304,0.3177239596843719,0.2239605486392974,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4825439453125,0.8278062343597412,0.3264764249324798,0.3113765716552734,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4827880859375,0.7737011909484863,0.265445351600647,1.2054802179336548,287.4822692871094,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2841796875,287.48046875,1.0,0.5417359471321106,1.0,1.0,0.0,1.0,-2.857212543487549,2.857206106185913,6.570178811671212e-06,2.209815502166748,0.7085339426994324,0.7085339426994324,0.0,134.7238311767578,149.0,23842.7109375,-0.0,1989.0606689453125,1.0,283.1499938964844,286.5272827148437,293.16363525390625,294.7642517089844,293.1499938964844,293.1499938964844,283.1499938964844,16095.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605330109596252,1.0,0.0,0.0,1.6917506456375122,1.691757321357727,1.909704110403255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.82568359375,0.0,181.65626525878903,1895.4371337890625,0.0,1314.3037109375,0.4435032904148102,1.0,0.0,3.0,1.0,0.0
12392340,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353942871094,0.8069511651992798,0.3114467859268188,0.2823048532009125,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4351806640625,0.8578477501869202,0.3786603212356567,0.3603385984897613,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43536376953125,0.812700629234314,0.3180275559425354,0.2243483215570449,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353332519531,0.8198467493057251,0.3271286785602569,0.312232494354248,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43560791015625,0.7649593949317932,0.2651643455028534,1.205351948738098,287.43505859375,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2786560058594,287.4329528808594,1.0,0.5454155802726746,1.0,1.0,0.0,1.0,-2.8630242347717285,2.8630177974700928,6.597046649403637e-06,2.21436071395874,0.727980375289917,0.727980375289917,0.0,140.5718994140625,137.0,24591.451171875,-0.0,2027.11376953125,1.0,283.1499938964844,286.4768371582031,293.2002258300781,294.84539794921875,293.1499938964844,293.1499938964844,283.1499938964844,15996.2958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710458993911743,1.0,0.0,0.0,1.7715221643447876,1.771529197692871,2.094047744094496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.8671875,0.0,202.58042907714844,1895.4371337890625,0.0,1390.1771240234375,0.4600743353366852,1.0,0.0,3.0,1.0,0.0
12392400,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353942871094,0.8069511651992798,0.3114467859268188,0.2823048532009125,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4351806640625,0.8578477501869202,0.3786603212356567,0.3603385984897613,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43536376953125,0.812700629234314,0.3180275559425354,0.2243483215570449,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353332519531,0.8198467493057251,0.3271286785602569,0.312232494354248,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43560791015625,0.7649593949317932,0.2651643455028534,1.205351948738098,287.43505859375,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2786560058594,287.4329528808594,1.0,0.5454155802726746,1.0,1.0,0.0,1.0,-2.8630242347717285,2.8630177974700928,6.597046649403637e-06,2.21436071395874,0.727980375289917,0.727980375289917,0.0,140.5718994140625,137.0,24591.451171875,-0.0,2027.11376953125,1.0,283.1499938964844,286.4768371582031,293.2002258300781,294.84539794921875,293.1499938964844,293.1499938964844,283.1499938964844,15996.2958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710458993911743,1.0,0.0,0.0,1.7715221643447876,1.771529197692871,2.094047744094496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.8671875,0.0,202.58042907714844,1895.4371337890625,0.0,1390.1771240234375,0.4600743353366852,1.0,0.0,3.0,1.0,0.0
12392460,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3853454589844,0.8111371994018555,0.3128505051136017,0.2834924161434173,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851318359375,0.8626315593719482,0.3808595538139343,0.3623149991035461,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.38531494140625,0.8158378005027771,0.3183034062385559,0.2244864255189895,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3852844238281,0.8231890201568604,0.3277394771575928,0.3127378225326538,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.7675135135650635,0.2648634910583496,1.203652262687683,287.385009765625,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2739562988281,287.3828430175781,1.0,0.5443469882011414,1.0,1.0,0.0,1.0,-2.8655600547790527,2.865553379058838,6.608704552490963e-06,2.2163074016571045,0.748022735118866,0.748022735118866,0.0,138.72528076171875,125.0,25324.0,-0.0,2022.2716064453125,1.0,283.1499938964844,286.4240417480469,293.2365417480469,294.9259033203125,293.1499938964844,293.1499938964844,283.1499938964844,15913.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814000606536865,1.0,0.0,0.0,1.8535866737365725,1.8535940647125244,2.2925520681837963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.33642578125,0.0,225.98095703125,1895.4371337890625,0.0,1467.1717529296875,0.4773664474487304,1.0,0.0,3.0,1.0,0.0
12392520,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3853454589844,0.8111371994018555,0.3128505051136017,0.2834924161434173,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851318359375,0.8626315593719482,0.3808595538139343,0.3623149991035461,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.38531494140625,0.8158378005027771,0.3183034062385559,0.2244864255189895,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3852844238281,0.8231890201568604,0.3277394771575928,0.3127378225326538,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.7675135135650635,0.2648634910583496,1.203652262687683,287.385009765625,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2739562988281,287.3828430175781,1.0,0.5443469882011414,1.0,1.0,0.0,1.0,-2.8655600547790527,2.865553379058838,6.608704552490963e-06,2.2163074016571045,0.748022735118866,0.748022735118866,0.0,138.72528076171875,125.0,25324.0,-0.0,2022.2716064453125,1.0,283.1499938964844,286.4240417480469,293.2365417480469,294.9259033203125,293.1499938964844,293.1499938964844,283.1499938964844,15913.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814000606536865,1.0,0.0,0.0,1.8535866737365725,1.8535940647125244,2.2925520681837963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.33642578125,0.0,225.98095703125,1895.4371337890625,0.0,1467.1717529296875,0.4773664474487304,1.0,0.0,3.0,1.0,0.0
12392580,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3349914550781,0.8218804597854614,0.3142292201519012,0.2845007181167602,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3347473144531,0.8751325011253357,0.3831045031547546,0.3641732633113861,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3349609375,0.8255811333656311,0.318570464849472,0.2244941741228103,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3349304199219,0.8331928253173828,0.3283299505710602,0.3130552470684051,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3352355957031,0.7768263816833496,0.2645648717880249,1.20116126537323,287.33465576171875,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2698974609375,287.3324890136719,1.0,0.5404770970344543,1.0,1.0,0.0,1.0,-2.866403579711914,2.866396903991699,6.6125303419539705e-06,2.216930389404297,0.7686759233474731,0.7686759233474731,0.0,132.6181182861328,113.0,26042.037109375,-0.0,1993.80859375,1.0,283.1499938964844,286.3709716796875,293.27203369140625,295.0047302246094,293.1499938964844,293.1499938964844,283.1499938964844,15847.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914021968841553,1.0,0.0,0.0,1.9373427629470823,1.9373505115509035,2.5044150220310257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.3046875,0.0,251.91754150390625,1895.4371337890625,0.0,1543.5723876953125,0.4952340722084045,1.0,0.0,3.0,1.0,0.0
12392640,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3349914550781,0.8218804597854614,0.3142292201519012,0.2845007181167602,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3347473144531,0.8751325011253357,0.3831045031547546,0.3641732633113861,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3349609375,0.8255811333656311,0.318570464849472,0.2244941741228103,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3349304199219,0.8331928253173828,0.3283299505710602,0.3130552470684051,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3352355957031,0.7768263816833496,0.2645648717880249,1.20116126537323,287.33465576171875,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2698974609375,287.3324890136719,1.0,0.5404770970344543,1.0,1.0,0.0,1.0,-2.866403579711914,2.866396903991699,6.6125303419539705e-06,2.216930389404297,0.7686759233474731,0.7686759233474731,0.0,132.6181182861328,113.0,26042.037109375,-0.0,1993.80859375,1.0,283.1499938964844,286.3709716796875,293.27203369140625,295.0047302246094,293.1499938964844,293.1499938964844,283.1499938964844,15847.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914021968841553,1.0,0.0,0.0,1.9373427629470823,1.9373505115509035,2.5044150220310257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.3046875,0.0,251.91754150390625,1895.4371337890625,0.0,1543.5723876953125,0.4952340722084045,1.0,0.0,3.0,1.0,0.0
12392700,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31005859375,0.8291666507720947,0.3149069249629974,0.284957617521286,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.309814453125,0.8838803172111511,0.3842403590679168,0.3650764524936676,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3100280761719,0.832448422908783,0.3187021613121032,0.2244674265384674,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3099975585937,0.840305507183075,0.3286195695400238,0.3131687641143799,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.310302734375,0.7836323380470276,0.2644185721874237,1.1997400522232056,287.3097229003906,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.26806640625,287.3075866699219,1.0,0.537865161895752,1.0,1.0,0.0,1.0,-2.8664348125457764,2.866428136825561,6.612634024349973e-06,2.216936588287353,0.7792443037033081,0.7792443037033081,0.0,128.5474090576172,113.0,26395.0390625,-0.0,1973.961181640625,1.0,283.1499938964844,286.3446350097656,293.2895812988281,295.04351806640625,293.1499938964844,293.1499938964844,283.1499938964844,15821.2470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962297558784485,1.0,0.0,0.0,1.979680776596069,1.9796887636184688,2.615072389744455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.09326171875,0.0,265.8494873046875,1895.4371337890625,0.0,1581.126708984375,0.5043410658836365,1.0,0.0,3.0,1.0,0.0
12392760,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2854309082031,0.8377402424812317,0.3155752420425415,0.2853900194168091,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.28521728515625,0.8942124843597412,0.3853832483291626,0.3659693598747253,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2854309082031,0.8406458497047424,0.3188326358795166,0.2244269400835037,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.285400390625,0.8488413095474243,0.3289057612419128,0.3132615089416504,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856750488281,0.7917921543121338,0.2642742991447449,1.1982452869415283,287.2851257324219,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2663269042969,287.28302001953125,1.0,0.5349471569061279,1.0,1.0,0.0,1.0,-2.8662941455841064,2.866287469863892,6.611942353629274e-06,2.216808557510376,0.7899787425994873,0.7899787425994873,0.0,124.02645874023438,101.0,26743.560546875,-0.0,1951.6334228515625,1.0,283.1499938964844,286.31854248046875,293.3070068359375,295.0819396972656,293.1499938964844,293.1499938964844,283.1499938964844,15799.8310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009341716766357,1.0,0.0,0.0,2.022207498550415,2.022215843200684,2.72863104555654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.72998046875,0.0,280.4161071777344,1895.4371337890625,0.0,1618.1334228515625,0.5135351419448853,1.0,0.0,3.0,1.0,0.0
12392820,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2375793457031,0.8594600558280945,0.3168823421001434,0.2861965000629425,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23736572265625,0.9210349321365356,0.3876864016056061,0.367737740278244,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2375793457031,0.8616457581520081,0.3190903961658478,0.2243180871009826,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.237548828125,0.8707209825515747,0.3294689953327179,0.3134035468101501,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2378234863281,0.8120158910751343,0.2639913856983185,1.1951168775558472,287.2372741699219,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2630920410156,287.2352600097656,1.0,0.5284857153892517,1.0,1.0,0.0,1.0,-2.865669012069702,2.865662336349488,6.608967396459775e-06,2.216284275054932,0.8119364976882935,0.8119364976882935,0.0,114.09420013427734,89.0,27425.302734375,-0.0,1902.0810546875,1.0,283.1499938964844,286.2674560546875,293.3417663574219,295.1577453613281,293.1499938964844,293.1499938964844,283.1499938964844,15772.4072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099848389625549,1.0,0.0,0.0,2.1074037551879883,2.107412576675415,2.963390670629451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.43994140625,0.0,311.3816223144531,1895.4371337890625,0.0,1690.4251708984375,0.5320826768875122,1.0,0.0,3.0,1.0,0.0
12392880,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2375793457031,0.8594600558280945,0.3168823421001434,0.2861965000629425,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23736572265625,0.9210349321365356,0.3876864016056061,0.367737740278244,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2375793457031,0.8616457581520081,0.3190903961658478,0.2243180871009826,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.237548828125,0.8707209825515747,0.3294689953327179,0.3134035468101501,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2378234863281,0.8120158910751343,0.2639913856983185,1.1951168775558472,287.2372741699219,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2630920410156,287.2352600097656,1.0,0.5284857153892517,1.0,1.0,0.0,1.0,-2.865669012069702,2.865662336349488,6.608967396459775e-06,2.216284275054932,0.8119364976882935,0.8119364976882935,0.0,114.09420013427734,89.0,27425.302734375,-0.0,1902.0810546875,1.0,283.1499938964844,286.2674560546875,293.3417663574219,295.1577453613281,293.1499938964844,293.1499938964844,283.1499938964844,15772.4072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099848389625549,1.0,0.0,0.0,2.1074037551879883,2.107412576675415,2.963390670629451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.43994140625,0.0,311.3816223144531,1895.4371337890625,0.0,1690.4251708984375,0.5320826768875122,1.0,0.0,3.0,1.0,0.0
12392940,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1921081542969,0.8893824219703674,0.3181464672088623,0.286935806274414,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.19189453125,0.9579256176948548,0.3900104761123657,0.3694954216480255,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1921081542969,0.8907632827758789,0.3193458020687103,0.2241842001676559,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19207763671875,0.9007142186164856,0.3300220072269439,0.3135041892528534,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1923522949219,0.8368921875953674,0.2637166380882263,1.1918766498565674,287.1918334960937,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2601013183594,287.18994140625,1.0,0.5214365124702454,1.0,1.0,0.0,1.0,-2.864735841751098,2.864729404449463,6.604568170587299e-06,2.215519428253174,0.8345925211906433,0.8345925211906433,0.0,103.36180877685548,77.0,28084.501953125,-0.0,1848.152587890625,1.0,283.1499938964844,286.2183532714844,293.3763732910156,295.2320556640625,293.1499938964844,293.1499938964844,283.1499938964844,15766.2236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185342907905579,1.0,0.0,0.0,2.1922173500061035,2.1922266483306885,3.2067171673588746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.28564453125,0.0,344.6625671386719,1895.4371337890625,0.0,1759.9788818359375,0.5507053732872009,1.0,0.0,3.0,1.0,0.0
12393000,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1921081542969,0.8893824219703674,0.3181464672088623,0.286935806274414,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.19189453125,0.9579256176948548,0.3900104761123657,0.3694954216480255,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1921081542969,0.8907632827758789,0.3193458020687103,0.2241842001676559,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19207763671875,0.9007142186164856,0.3300220072269439,0.3135041892528534,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1923522949219,0.8368921875953674,0.2637166380882263,1.1918766498565674,287.1918334960937,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2601013183594,287.18994140625,1.0,0.5214365124702454,1.0,1.0,0.0,1.0,-2.864735841751098,2.864729404449463,6.604568170587299e-06,2.215519428253174,0.8345925211906433,0.8345925211906433,0.0,103.36180877685548,77.0,28084.501953125,-0.0,1848.152587890625,1.0,283.1499938964844,286.2183532714844,293.3763732910156,295.2320556640625,293.1499938964844,293.1499938964844,283.1499938964844,15766.2236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185342907905579,1.0,0.0,0.0,2.1922173500061035,2.1922266483306885,3.2067171673588746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.28564453125,0.0,344.6625671386719,1895.4371337890625,0.0,1759.9788818359375,0.5507053732872009,1.0,0.0,3.0,1.0,0.0
12393060,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1492919921875,0.932852029800415,0.3193621039390564,0.2876209318637848,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490783691406,0.996813416481018,0.392381340265274,0.3712693750858307,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1492614746094,0.9333934783935548,0.3195995986461639,0.2240397930145263,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14923095703125,0.9453441500663756,0.3305654525756836,0.3135831356048584,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1495056152344,0.8716170191764832,0.2634491920471191,1.1886104345321655,287.1490173339844,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2574462890625,287.1471862792969,1.0,0.5139745473861694,1.0,1.0,0.0,1.0,-2.862843513488769,2.8628368377685547,6.595825652766507e-06,2.2140471935272217,0.8579941391944885,0.8579941391944885,0.0,92.25657653808594,65.0,28714.962890625,-0.0,1791.463623046875,1.0,283.1499938964844,286.1715393066406,293.4107971191406,295.3046569824219,293.1499938964844,293.1499938964844,283.1499938964844,15781.5556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265674471855164,1.0,0.0,0.0,2.275859832763672,2.275869369506836,3.4560846984277305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.93359375,0.0,379.9897155761719,1895.4371337890625,0.0,1826.3914794921875,0.5692234635353088,1.0,0.0,3.0,1.0,0.0
12393120,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1492919921875,0.932852029800415,0.3193621039390564,0.2876209318637848,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490783691406,0.996813416481018,0.392381340265274,0.3712693750858307,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1492614746094,0.9333934783935548,0.3195995986461639,0.2240397930145263,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14923095703125,0.9453441500663756,0.3305654525756836,0.3135831356048584,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1495056152344,0.8716170191764832,0.2634491920471191,1.1886104345321655,287.1490173339844,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2574462890625,287.1471862792969,1.0,0.5139745473861694,1.0,1.0,0.0,1.0,-2.862843513488769,2.8628368377685547,6.595825652766507e-06,2.2140471935272217,0.8579941391944885,0.8579941391944885,0.0,92.25657653808594,65.0,28714.962890625,-0.0,1791.463623046875,1.0,283.1499938964844,286.1715393066406,293.4107971191406,295.3046569824219,293.1499938964844,293.1499938964844,283.1499938964844,15781.5556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265674471855164,1.0,0.0,0.0,2.275859832763672,2.275869369506836,3.4560846984277305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.93359375,0.0,379.9897155761719,1895.4371337890625,0.0,1826.3914794921875,0.5692234635353088,1.0,0.0,3.0,1.0,0.0
12393180,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041259765625,0.9585776329040528,0.3201965093612671,0.2882294952869415,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039123535156,0.9990000128746032,0.3956250548362732,0.3505798280239105,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041259765625,0.9583059549331664,0.3197075724601745,0.2239982932806015,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040954589844,0.9694260954856871,0.3309031724929809,0.3137430846691131,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1044921875,0.892336368560791,0.2631584405899048,1.1865228414535522,287.1037292480469,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.26007080078125,287.1007385253906,1.0,0.5064007639884949,1.0,1.0,0.0,1.0,-2.837498188018799,2.837491750717163,6.48036302663968e-06,2.1948113441467285,0.8770357966423035,0.8770357966423035,0.0,86.32080078125,65.0,29084.908203125,-0.0,1722.6654052734375,1.0,283.1499938964844,286.126708984375,293.4371032714844,295.3575134277344,293.1499938964844,293.1499938964844,283.1499938964844,15816.0009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324631810188293,1.0,0.0,0.0,2.34126877784729,2.3412787914276123,3.657597744677332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.99853515625,0.0,409.4526672363281,1895.4371337890625,0.0,1875.75341796875,0.5838068723678589,1.0,0.0,3.0,1.0,0.0
12393240,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09088134765625,0.964446783065796,0.320379227399826,0.288363367319107,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906982421875,0.9990000128746032,0.3968841731548309,0.3446033596992492,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.09088134765625,0.9640030264854432,0.3197163641452789,0.2239788174629211,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.9747953414916992,0.3309699594974518,0.3137710690498352,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0912475585937,0.8974779844284058,0.2630752623081207,1.1859673261642456,287.0904846191406,285.3265380859375,293.8463439941406,290.4073181152344,293.84478759765625,297.2626342773437,287.08740234375,1.0,0.5042545199394226,1.0,1.0,0.0,1.0,-2.8289687633514404,2.8289623260498047,6.4416076384077314e-06,2.1882801055908203,0.8818159103393555,0.8818159103393555,0.0,84.89209747314453,85.0,29161.046875,-0.0,1703.2685546875,1.0,283.1499938964844,286.11431884765625,293.4431457519531,295.3690185546875,293.1499938964844,293.1499938964844,283.1499938964844,15828.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733781099319458,1.0,0.0,0.0,2.3573150634765625,2.357325315475464,3.707905591454619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.01806640625,0.0,416.9382629394531,1895.4371337890625,0.0,1886.85693359375,0.5873982310295105,1.0,0.0,3.0,1.0,0.0
12393300,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.063720703125,0.969083607196808,0.320853054523468,0.2887556254863739,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635986328125,0.9990000128746032,0.4002069234848022,0.3401422202587127,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.063720703125,0.9682248830795288,0.319765031337738,0.2239826917648315,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636901855469,0.9788339734077454,0.3311639130115509,0.3139127492904663,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639343261719,0.9012470245361328,0.2629074454307556,1.1849766969680786,287.0634765625,285.27813720703125,293.8853759765625,290.4256896972656,293.8838195800781,297.27069091796875,287.06182861328125,1.0,0.5035114288330078,1.0,1.0,0.0,1.0,-2.8235976696014404,2.8235912322998047,6.415852112695575e-06,2.183525800704956,0.8939241766929626,0.8939241766929626,0.0,83.84455108642578,85.0,29415.482421875,-0.0,1689.754150390625,1.0,283.1499938964844,286.0882263183594,293.4577941894531,295.39703369140625,293.1499938964844,293.1499938964844,283.1499938964844,15863.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368056178092957,1.0,0.0,0.0,2.3968923091888428,2.3969027996063232,3.833455650692486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.02099609375,0.0,435.8316040039063,1895.4371337890625,0.0,1912.43115234375,0.5962761640548706,1.0,0.0,3.0,1.0,0.0
12393360,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04803466796875,0.9665009379386902,0.3213391602039337,0.2892067730426788,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0479736328125,0.9990000128746032,0.4030466973781585,0.3434329628944397,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04803466796875,0.9652056097984314,0.3198355734348297,0.2240414768457412,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04803466796875,0.976170301437378,0.3313779830932617,0.3141283392906189,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0481872558594,0.8981226086616516,0.2627707421779632,1.1844115257263184,287.0478820800781,285.229736328125,293.9244079589844,290.4440002441406,293.9228515625,297.27655029296875,287.046875,1.0,0.5048314332962036,1.0,1.0,0.0,1.0,-2.827730178833008,2.827723741531372,6.434196620830335e-06,2.1865177154541016,0.9063770771026612,0.9063770771026612,0.0,84.59114074707031,105.0,29717.115234375,-0.0,1699.621826171875,1.0,283.1499938964844,286.06982421875,293.4736328125,295.4281616210937,293.1499938964844,293.1499938964844,283.1499938964844,15898.404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396270036697388,1.0,0.0,0.0,2.435724258422852,2.435734987258911,3.958672607495828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.96728515625,0.0,454.9465637207031,1895.4371337890625,0.0,1936.4034423828125,0.6080048680305481,1.0,0.0,3.0,1.0,0.0
12393420,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.946832835674286,0.3222817778587341,0.2902108430862427,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9990000128746032,0.4061324000358581,0.3651689887046814,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.9445345401763916,0.3199873268604278,0.2242628037929535,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.9570159912109376,0.331814706325531,0.3146967887878418,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148620605469,0.8793389201164246,0.2625038921833038,1.1839839220046997,287.0146789550781,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.27520751953125,287.0141296386719,1.0,0.5124570727348328,1.0,1.0,0.0,1.0,-2.8554720878601074,2.855465650558472,6.560414021805627e-06,2.207676649093628,0.931851863861084,0.931851863861084,0.0,89.74161529541016,125.0,30577.28125,-0.0,1767.2015380859375,1.0,283.1499938964844,286.0260009765625,293.51519775390625,295.5146179199219,293.1499938964844,293.1499938964844,283.1499938964844,16409.412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464466691017151,1.0,0.0,0.0,2.543950080871582,2.543961524963379,4.318277433412732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.06298828125,0.0,513.4583129882812,1895.4371337890625,0.0,1994.789794921875,0.6334527134895325,1.0,0.0,3.0,1.0,0.0
12393480,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.946832835674286,0.3222817778587341,0.2902108430862427,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9990000128746032,0.4061324000358581,0.3651689887046814,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.9445345401763916,0.3199873268604278,0.2242628037929535,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.9570159912109376,0.331814706325531,0.3146967887878418,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148620605469,0.8793389201164246,0.2625038921833038,1.1839839220046997,287.0146789550781,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.27520751953125,287.0141296386719,1.0,0.5124570727348328,1.0,1.0,0.0,1.0,-2.8554720878601074,2.855465650558472,6.560414021805627e-06,2.207676649093628,0.931851863861084,0.931851863861084,0.0,89.74161529541016,125.0,30577.28125,-0.0,1767.2015380859375,1.0,283.1499938964844,286.0260009765625,293.51519775390625,295.5146179199219,293.1499938964844,293.1499938964844,283.1499938964844,16409.412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464466691017151,1.0,0.0,0.0,2.543950080871582,2.543961524963379,4.318277433412732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.06298828125,0.0,513.4583129882812,1895.4371337890625,0.0,1994.789794921875,0.6334527134895325,1.0,0.0,3.0,1.0,0.0
