time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393540,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98101806640625,0.9013784527778624,0.3230888843536377,0.2913956046104431,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.980712890625,0.9783527255058287,0.4056491553783417,0.384807288646698,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810485839844,0.8986712694168091,0.3200676739215851,0.2246659696102142,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809875488281,0.9103432893753052,0.3321764171123504,0.315507709980011,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813537597656,0.8414833545684814,0.2621060311794281,1.1845170259475708,286.98065185546875,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2551574707031,286.97869873046875,1.0,0.5242565870285034,1.0,1.0,0.0,1.0,-2.8832027912139893,2.8831961154937744,6.687470431643305e-06,2.228677988052368,0.9582077264785768,0.9582077264785768,0.0,101.7586441040039,145.0,31490.8984375,-0.0,1869.36962890625,1.0,283.1499938964844,285.9789733886719,293.56201171875,295.6175842285156,293.1499938964844,293.1499938964844,283.1499938964844,17139.43359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555553913116455,1.0,0.0,0.0,2.664949417114258,2.66496205329895,4.738832046768948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.91748046875,0.0,585.5220336914062,1895.4371337890625,0.0,2073.702880859375,0.6620730757713318,1.0,0.0,3.0,1.0,0.0
12393600,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98101806640625,0.9013784527778624,0.3230888843536377,0.2913956046104431,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.980712890625,0.9783527255058287,0.4056491553783417,0.384807288646698,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810485839844,0.8986712694168091,0.3200676739215851,0.2246659696102142,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809875488281,0.9103432893753052,0.3321764171123504,0.315507709980011,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813537597656,0.8414833545684814,0.2621060311794281,1.1845170259475708,286.98065185546875,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2551574707031,286.97869873046875,1.0,0.5242565870285034,1.0,1.0,0.0,1.0,-2.8832027912139893,2.8831961154937744,6.687470431643305e-06,2.228677988052368,0.9582077264785768,0.9582077264785768,0.0,101.7586441040039,145.0,31490.8984375,-0.0,1869.36962890625,1.0,283.1499938964844,285.9789733886719,293.56201171875,295.6175842285156,293.1499938964844,293.1499938964844,283.1499938964844,17139.43359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555553913116455,1.0,0.0,0.0,2.664949417114258,2.66496205329895,4.738832046768948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.91748046875,0.0,585.5220336914062,1895.4371337890625,0.0,2073.702880859375,0.6620730757713318,1.0,0.0,3.0,1.0,0.0
12393660,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.927001953125,0.8539474010467529,0.3235463500022888,0.2925565540790558,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.9230667352676392,0.4060505032539367,0.3855609893798828,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9270324707031,0.8509818315505981,0.3198948204517364,0.2251135855913162,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.8614274263381958,0.3322916030883789,0.3163830935955047,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.7984161972999573,0.2614358067512512,1.1851637363433838,286.9267272949219,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2395935058594,286.9249267578125,1.0,0.536412239074707,1.0,1.0,0.0,1.0,-2.887304306030273,2.8872976303100586,6.708386536047328e-06,2.232682943344116,0.984812080860138,0.984812080860138,0.0,120.08099365234376,165.0,32283.912109375,-0.0,1966.5361328125,1.0,283.1499938964844,285.9178771972656,293.6009216308594,295.7079467773437,293.1499938964844,293.1499938964844,283.1499938964844,18037.578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654073238372803,1.0,0.0,0.0,2.792694568634033,2.792708158493042,5.204035460337764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.46484375,0.0,669.3340454101562,1895.4371337890625,0.0,2160.16552734375,0.6924143433570862,1.0,0.0,3.0,1.0,0.0
12393720,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.927001953125,0.8539474010467529,0.3235463500022888,0.2925565540790558,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.9230667352676392,0.4060505032539367,0.3855609893798828,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9270324707031,0.8509818315505981,0.3198948204517364,0.2251135855913162,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.8614274263381958,0.3322916030883789,0.3163830935955047,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.7984161972999573,0.2614358067512512,1.1851637363433838,286.9267272949219,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2395935058594,286.9249267578125,1.0,0.536412239074707,1.0,1.0,0.0,1.0,-2.887304306030273,2.8872976303100586,6.708386536047328e-06,2.232682943344116,0.984812080860138,0.984812080860138,0.0,120.08099365234376,165.0,32283.912109375,-0.0,1966.5361328125,1.0,283.1499938964844,285.9178771972656,293.6009216308594,295.7079467773437,293.1499938964844,293.1499938964844,283.1499938964844,18037.578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654073238372803,1.0,0.0,0.0,2.792694568634033,2.792708158493042,5.204035460337764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.46484375,0.0,669.3340454101562,1895.4371337890625,0.0,2160.16552734375,0.6924143433570862,1.0,0.0,3.0,1.0,0.0
12393780,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746337890625,0.8209652304649353,0.3237720727920532,0.2935126721858978,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744201660156,0.883179783821106,0.4072981476783752,0.3873429298400879,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746337890625,0.8177545666694641,0.3195621073246002,0.2254576832056045,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746032714844,0.8275522589683533,0.332245796918869,0.3171200752258301,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8748474121094,0.7643540501594543,0.2606165111064911,1.1851861476898191,286.8743896484375,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.22906494140625,286.8729248046875,1.0,0.5490338206291199,1.0,1.0,0.0,1.0,-2.8919219970703125,2.8919150829315186,6.7297937675903086e-06,2.2362239360809326,1.0,1.0,0.0,139.1924591064453,153.0,33038.21484375,-0.0,2068.36328125,1.0,283.1499938964844,285.8587341308594,293.6334533691406,295.7876281738281,293.1499938964844,293.1499938964844,283.1499938964844,19210.373046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745456099510193,1.0,0.0,0.0,2.919374704360962,2.919389247894287,5.686865733878221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.74267578125,0.0,761.6172485351562,1895.4371337890625,0.0,2241.3095703125,0.7227082252502441,1.0,0.0,3.0,1.0,0.0
12393840,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746337890625,0.8209652304649353,0.3237720727920532,0.2935126721858978,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744201660156,0.883179783821106,0.4072981476783752,0.3873429298400879,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746337890625,0.8177545666694641,0.3195621073246002,0.2254576832056045,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746032714844,0.8275522589683533,0.332245796918869,0.3171200752258301,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8748474121094,0.7643540501594543,0.2606165111064911,1.1851861476898191,286.8743896484375,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.22906494140625,286.8729248046875,1.0,0.5490338206291199,1.0,1.0,0.0,1.0,-2.8919219970703125,2.8919150829315186,6.7297937675903086e-06,2.2362239360809326,1.0,1.0,0.0,139.1924591064453,153.0,33038.21484375,-0.0,2068.36328125,1.0,283.1499938964844,285.8587341308594,293.6334533691406,295.7876281738281,293.1499938964844,293.1499938964844,283.1499938964844,19210.373046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745456099510193,1.0,0.0,0.0,2.919374704360962,2.919389247894287,5.686865733878221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.74267578125,0.0,761.6172485351562,1895.4371337890625,0.0,2241.3095703125,0.7227082252502441,1.0,0.0,3.0,1.0,0.0
12393900,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.84912109375,0.8142374753952026,0.3238396048545837,0.2937574088573456,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.8758038282394409,0.4080424606800079,0.3881951868534088,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8491516113281,0.8107417225837708,0.3193681836128235,0.2254623621702194,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.8207715749740601,0.3321905732154846,0.3172588646411896,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.849365234375,0.7573931813240051,0.260178804397583,1.184126853942871,286.848876953125,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2247009277344,286.8471984863281,1.0,0.5513401031494141,1.0,1.0,0.0,1.0,-2.8921453952789307,2.892138719558716,6.730946097377455e-06,2.236446619033813,1.0,1.0,0.0,143.82301330566406,153.0,33401.7421875,-0.0,2091.57275390625,1.0,283.1499938964844,285.82958984375,293.6487731933594,295.8251953125,293.1499938964844,293.1499938964844,283.1499938964844,20071.2578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787122130393982,1.0,0.0,0.0,2.9840850830078125,2.984100341796875,5.941768677075743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.71533203125,0.0,813.3928833007812,1895.4371337890625,0.0,2278.58544921875,0.7357386946678162,1.0,0.0,3.0,1.0,0.0
12393960,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316650390625,0.8117010593414307,0.3239161968231201,0.2938868403434753,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315124511719,0.8734229207038879,0.4088465571403503,0.3889920115470886,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.8079429864883423,0.3191897571086883,0.2253838032484054,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316650390625,0.8181890249252319,0.3321444094181061,0.3172802627086639,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83184814453125,0.7545729875564575,0.2597524523735046,1.1825244426727295,286.8314819335937,284.95001220703125,294.3138122558594,290.6234741210937,294.31231689453125,297.22100830078125,286.8302307128906,1.0,0.5521433353424072,1.0,1.0,0.0,1.0,-2.891265153884888,2.891258478164673,6.726844276272459e-06,2.2357633113861084,1.0,1.0,0.0,145.5918426513672,141.0,33665.8125,-0.0,2098.8125,1.0,283.1499938964844,285.8093566894531,293.6627197265625,295.8567199707031,293.1499938964844,293.1499938964844,283.1499938964844,20684.35546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824575304985046,1.0,0.0,0.0,3.0293188095092773,3.029334545135498,6.123268008195737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.96044921875,0.0,850.9454956054688,1895.4371337890625,0.0,2312.232666015625,0.7495647072792053,1.0,0.0,3.0,1.0,0.0
12394020,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948608398437,0.8140150308609009,0.324109137058258,0.2939901053905487,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7947082519531,0.8770930171012878,0.4105839133262634,0.3905252814292907,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948608398437,0.8099006414413452,0.3188969194889068,0.2251206040382385,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948303222656,0.8202729225158691,0.3321031928062439,0.3171644806861877,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950134277344,0.7558348774909973,0.258962333202362,1.1786078214645386,286.7947082519531,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2152099609375,286.7936706542969,1.0,0.5504769086837769,1.0,1.0,0.0,1.0,-2.888070583343506,2.888063907623291,6.711932655889541e-06,2.2332687377929688,1.0,1.0,0.0,143.95587158203125,129.0,34214.31640625,-0.0,2085.37548828125,1.0,283.1499938964844,285.7663879394531,293.6908264160156,295.91864013671875,293.1499938964844,293.1499938964844,283.1499938964844,22062.203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889588475227356,1.0,0.0,0.0,3.1285881996154785,3.1286051273345947,6.531157623612671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.32861328125,0.0,937.3724365234376,1895.4371337890625,0.0,2370.93701171875,0.7738392353057861,1.0,0.0,3.0,1.0,0.0
12394080,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948608398437,0.8140150308609009,0.324109137058258,0.2939901053905487,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7947082519531,0.8770930171012878,0.4105839133262634,0.3905252814292907,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948608398437,0.8099006414413452,0.3188969194889068,0.2251206040382385,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948303222656,0.8202729225158691,0.3321031928062439,0.3171644806861877,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950134277344,0.7558348774909973,0.258962333202362,1.1786078214645386,286.7947082519531,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2152099609375,286.7936706542969,1.0,0.5504769086837769,1.0,1.0,0.0,1.0,-2.888070583343506,2.888063907623291,6.711932655889541e-06,2.2332687377929688,1.0,1.0,0.0,143.95587158203125,129.0,34214.31640625,-0.0,2085.37548828125,1.0,283.1499938964844,285.7663879394531,293.6908264160156,295.91864013671875,293.1499938964844,293.1499938964844,283.1499938964844,22062.203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889588475227356,1.0,0.0,0.0,3.1285881996154785,3.1286051273345947,6.531157623612671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.32861328125,0.0,937.3724365234376,1895.4371337890625,0.0,2370.93701171875,0.7738392353057861,1.0,0.0,3.0,1.0,0.0
12394140,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633972167969,0.8229422569274902,0.3243550062179565,0.2939771115779876,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633056640625,0.8886704444885254,0.4124499261379242,0.3920173645019531,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633972167969,0.8185705542564392,0.3186941146850586,0.2247912883758545,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633972167969,0.8289890885353088,0.3321438431739807,0.3169494271278381,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7635192871094,0.7635669708251953,0.258273035287857,1.174301028251648,286.7632751464844,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2110595703125,286.762451171875,1.0,0.5460250973701477,1.0,1.0,0.0,1.0,-2.884017944335937,2.8840112686157227,6.693023806292331e-06,2.23009729385376,1.0,1.0,0.0,137.8695068359375,117.0,34709.98046875,-0.0,2048.6435546875,1.0,283.1499938964844,285.728759765625,293.7198181152344,295.9776306152344,293.1499938964844,293.1499938964844,283.1499938964844,23366.14453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943376302719116,1.0,0.0,0.0,3.2197155952453613,3.219733476638794,6.91716820711008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.9326171875,0.0,1021.6910400390624,1895.4371337890625,0.0,2419.772216796875,0.7961482405662537,1.0,0.0,3.0,1.0,0.0
12394200,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633972167969,0.8229422569274902,0.3243550062179565,0.2939771115779876,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633056640625,0.8886704444885254,0.4124499261379242,0.3920173645019531,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633972167969,0.8185705542564392,0.3186941146850586,0.2247912883758545,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633972167969,0.8289890885353088,0.3321438431739807,0.3169494271278381,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7635192871094,0.7635669708251953,0.258273035287857,1.174301028251648,286.7632751464844,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2110595703125,286.762451171875,1.0,0.5460250973701477,1.0,1.0,0.0,1.0,-2.884017944335937,2.8840112686157227,6.693023806292331e-06,2.23009729385376,1.0,1.0,0.0,137.8695068359375,117.0,34709.98046875,-0.0,2048.6435546875,1.0,283.1499938964844,285.728759765625,293.7198181152344,295.9776306152344,293.1499938964844,293.1499938964844,283.1499938964844,23366.14453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943376302719116,1.0,0.0,0.0,3.2197155952453613,3.219733476638794,6.91716820711008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.9326171875,0.0,1021.6910400390624,1895.4371337890625,0.0,2419.772216796875,0.7961482405662537,1.0,0.0,3.0,1.0,0.0
12394260,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8368306756019592,0.3246359229087829,0.2939046323299408,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.9065743088722228,0.4144089818000793,0.3935039639472961,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8320645689964294,0.3185740113258362,0.2244472056627273,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8429247736930847,0.3322605490684509,0.3167080581188202,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364807128906,0.7765796780586243,0.2576799690723419,1.1699596643447876,286.7362976074219,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2081298828125,286.7356262207031,1.0,0.539983332157135,1.0,1.0,0.0,1.0,-2.879795551300049,2.879788875579834,6.673344159935368e-06,2.2267892360687256,1.0,1.0,0.0,129.24026489257812,105.0,35168.296875,-0.0,1999.24462890625,1.0,283.1499938964844,285.6953125,293.7500915527344,296.0355529785156,293.1499938964844,293.1499938964844,283.1499938964844,24615.40234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989540100097656,1.0,0.0,0.0,3.3046650886535645,3.304683923721313,7.28699035335012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.7919921875,0.0,1104.713134765625,1895.4371337890625,0.0,2461.865478515625,0.8169633746147156,1.0,0.0,3.0,1.0,0.0
12394320,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8368306756019592,0.3246359229087829,0.2939046323299408,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.9065743088722228,0.4144089818000793,0.3935039639472961,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8320645689964294,0.3185740113258362,0.2244472056627273,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8429247736930847,0.3322605490684509,0.3167080581188202,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364807128906,0.7765796780586243,0.2576799690723419,1.1699596643447876,286.7362976074219,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2081298828125,286.7356262207031,1.0,0.539983332157135,1.0,1.0,0.0,1.0,-2.879795551300049,2.879788875579834,6.673344159935368e-06,2.2267892360687256,1.0,1.0,0.0,129.24026489257812,105.0,35168.296875,-0.0,1999.24462890625,1.0,283.1499938964844,285.6953125,293.7500915527344,296.0355529785156,293.1499938964844,293.1499938964844,283.1499938964844,24615.40234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989540100097656,1.0,0.0,0.0,3.3046650886535645,3.304683923721313,7.28699035335012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.7919921875,0.0,1104.713134765625,1895.4371337890625,0.0,2461.865478515625,0.8169633746147156,1.0,0.0,3.0,1.0,0.0
12394380,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7145080566406,0.8534655570983887,0.324895441532135,0.293811172246933,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7144470214844,0.9294602870941162,0.4161896109580993,0.3948228359222412,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.71453857421875,0.8481658101081848,0.3185249865055084,0.2241512387990951,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7145080566406,0.8598242402076721,0.3324151337146759,0.3165000379085541,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7146301269531,0.7923780679702759,0.2572263181209564,1.166233777999878,286.7144470214844,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.2062683105469,286.7138061523437,1.0,0.5338976383209229,1.0,1.0,0.0,1.0,-2.876184225082397,2.8761775493621826,6.656530786131043e-06,2.2239582538604736,1.0,1.0,0.0,120.43289184570312,105.0,35557.875,-0.0,1950.1087646484373,1.0,283.1499938964844,285.6675720214844,293.7775573730469,296.0864562988281,293.1499938964844,293.1499938964844,283.1499938964844,25719.212890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026119470596313,1.0,0.0,0.0,3.377946853637696,3.3779666423797607,7.613755883539852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.87939453125,0.0,1179.8470458984375,1895.4371337890625,0.0,2495.330078125,0.8319768309593201,1.0,0.0,3.0,1.0,0.0
12394440,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7128601074219,0.8561123609542847,0.3249328732490539,0.2937966585159302,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7127990722656,0.933087944984436,0.4164372980594635,0.3950037658214569,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.712890625,0.8507291078567505,0.3185231983661651,0.2241117507219314,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7128601074219,0.8625174164772034,0.3324406445026397,0.3164725601673126,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.71295166015625,0.7948650121688843,0.2571697831153869,1.1657350063323977,286.7127990722656,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2060546875,286.7122497558594,1.0,0.5330299139022827,1.0,1.0,0.0,1.0,-2.875704288482666,2.875697612762451,6.654296612396138e-06,2.223581314086914,1.0,1.0,0.0,119.17343139648438,93.0,35599.109375,-0.0,1943.1514892578125,1.0,283.1499938964844,285.6651916503906,293.7811584472656,296.0927429199219,293.1499938964844,293.1499938964844,283.1499938964844,25825.0859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803068220615387,1.0,0.0,0.0,3.384892463684082,3.3849122524261475,7.645097639397136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.35302734375,0.0,1187.1397705078125,1895.4371337890625,0.0,2499.510498046875,0.8366360068321228,1.0,0.0,3.0,1.0,0.0
12394500,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6993103027344,0.8682976365089417,0.3250819742679596,0.2937340140342712,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.69921875,0.949149250984192,0.4174715578556061,0.3957625925540924,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6993103027344,0.862553596496582,0.31851926445961,0.2239512503147125,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6993103027344,0.8749043941497803,0.3325502276420593,0.3163625001907348,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994323730469,0.8061581254005432,0.2569412291049957,1.1636896133422852,286.6991882324219,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2052917480469,286.69842529296875,1.0,0.5293378829956055,1.0,1.0,0.0,1.0,-2.873757123947144,2.8737504482269287,6.645239864155883e-06,2.222054004669189,1.0,1.0,0.0,113.80721282958984,93.0,35836.17578125,-0.0,1913.6923828125,1.0,283.1499938964844,285.6478881835937,293.797119140625,296.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,26541.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050099611282349,1.0,0.0,0.0,3.431549310684204,3.431569576263428,7.857307764425059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.177734375,0.0,1236.9097900390625,1895.4371337890625,0.0,2517.318115234375,0.8452829718589783,1.0,0.0,3.0,1.0,0.0
12394560,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923217773437,0.8825473189353943,0.3252308964729309,0.293661504983902,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6922607421875,0.9661661982536316,0.418518602848053,0.3965241014957428,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923217773437,0.876449704170227,0.3185291886329651,0.2237937748432159,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923217773437,0.8893454074859619,0.3326722383499145,0.3162555992603302,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6924133300781,0.8184750080108643,0.2567293047904968,1.1616822481155396,286.6922607421875,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2046203613281,286.6917724609375,1.0,0.5255423784255981,1.0,1.0,0.0,1.0,-2.871854543685913,2.8718478679656982,6.63639457343379e-06,2.2205607891082764,1.0,1.0,0.0,108.29182434082033,81.0,36007.75,-0.0,1883.613525390625,1.0,283.1499938964844,285.6378479003906,293.8125,296.1489562988281,293.1499938964844,293.1499938964844,283.1499938964844,27002.033203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068265914916992,1.0,0.0,0.0,3.4611642360687256,3.4611849784851074,7.993513690962573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.78955078125,0.0,1269.2115478515625,1895.4371337890625,0.0,2534.00048828125,0.855351448059082,1.0,0.0,3.0,1.0,0.0
12394620,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6735534667969,0.9191576838493348,0.3255153894424438,0.2935078144073486,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734924316406,0.9990000128746032,0.4206581115722656,0.3976737856864929,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.673583984375,0.911777138710022,0.3185774385929107,0.2234998345375061,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6735534667969,0.927175760269165,0.3329412639141083,0.3160665333271026,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67364501953125,0.8477209210395813,0.2563426196575165,1.1578361988067627,286.6734924316406,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.20367431640625,286.67303466796875,1.0,0.5177022814750671,1.0,1.0,0.0,1.0,-2.867420196533203,2.8674135208129883,6.6159627749584615e-06,2.2171530723571777,1.0,1.0,0.0,97.0908660888672,69.0,36394.85546875,-0.0,1822.0206298828125,1.0,283.1499938964844,285.61212158203125,293.8437805175781,296.2041931152344,293.1499938964844,293.1499938964844,283.1499938964844,28164.39453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103281855583191,1.0,0.0,0.0,3.534876108169556,3.534897565841675,8.337611916431342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.12060546875,0.0,1352.04150390625,1895.4371337890625,0.0,2566.216064453125,0.8734438419342041,1.0,0.0,3.0,1.0,0.0
12394680,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6735534667969,0.9191576838493348,0.3255153894424438,0.2935078144073486,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734924316406,0.9990000128746032,0.4206581115722656,0.3976737856864929,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.673583984375,0.911777138710022,0.3185774385929107,0.2234998345375061,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6735534667969,0.927175760269165,0.3329412639141083,0.3160665333271026,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67364501953125,0.8477209210395813,0.2563426196575165,1.1578361988067627,286.6734924316406,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.20367431640625,286.67303466796875,1.0,0.5177022814750671,1.0,1.0,0.0,1.0,-2.867420196533203,2.8674135208129883,6.6159627749584615e-06,2.2171530723571777,1.0,1.0,0.0,97.0908660888672,69.0,36394.85546875,-0.0,1822.0206298828125,1.0,283.1499938964844,285.61212158203125,293.8437805175781,296.2041931152344,293.1499938964844,293.1499938964844,283.1499938964844,28164.39453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103281855583191,1.0,0.0,0.0,3.534876108169556,3.534897565841675,8.337611916431342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.12060546875,0.0,1352.04150390625,1895.4371337890625,0.0,2566.216064453125,0.8734438419342041,1.0,0.0,3.0,1.0,0.0
12394740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361389160156,0.9463575482368468,0.3256148993968963,0.2934320271015167,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6360168457031,0.9990000128746032,0.4251422882080078,0.3697182238101959,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361694335937,0.9385735988616944,0.3185120820999145,0.2233118116855621,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361389160156,0.9542142152786256,0.3330986201763153,0.3160202205181122,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6363830566406,0.8683199882507324,0.2558797299861908,1.1547789573669434,286.6359558105469,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.211669921875,286.6342468261719,1.0,0.5075796842575073,1.0,1.0,0.0,1.0,-2.830220460891724,2.830214023590088,6.4461173678864725e-06,2.1887075901031494,1.0,1.0,0.0,89.7093276977539,72.0,36515.2265625,-0.0,1728.083740234375,1.0,283.1499938964844,285.5726928710937,293.8718566894531,296.2468566894531,293.1499938964844,293.1499938964844,283.1499938964844,29311.71484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131425976753235,1.0,0.0,0.0,3.606156587600708,3.606178998947144,8.677257028466556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.44970703125,0.0,1435.4937744140625,1895.4371337890625,0.0,2592.162841796875,0.8909456133842468,1.0,0.0,3.0,1.0,0.0
12394800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361389160156,0.9463575482368468,0.3256148993968963,0.2934320271015167,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6360168457031,0.9990000128746032,0.4251422882080078,0.3697182238101959,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361694335937,0.9385735988616944,0.3185120820999145,0.2233118116855621,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361389160156,0.9542142152786256,0.3330986201763153,0.3160202205181122,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6363830566406,0.8683199882507324,0.2558797299861908,1.1547789573669434,286.6359558105469,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.211669921875,286.6342468261719,1.0,0.5075796842575073,1.0,1.0,0.0,1.0,-2.830220460891724,2.830214023590088,6.4461173678864725e-06,2.1887075901031494,1.0,1.0,0.0,89.7093276977539,72.0,36515.2265625,-0.0,1728.083740234375,1.0,283.1499938964844,285.5726928710937,293.8718566894531,296.2468566894531,293.1499938964844,293.1499938964844,283.1499938964844,29311.71484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131425976753235,1.0,0.0,0.0,3.606156587600708,3.606178998947144,8.677257028466556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.44970703125,0.0,1435.4937744140625,1895.4371337890625,0.0,2592.162841796875,0.8909456133842468,1.0,0.0,3.0,1.0,0.0
12394860,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015014648437,0.9640113115310668,0.325597196817398,0.2932977378368377,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6014099121094,0.9990000128746032,0.4325173199176788,0.3509666621685028,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015014648437,0.9566154479980468,0.318400114774704,0.2231313735246658,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6014709472656,0.9713256359100342,0.3332167267799377,0.3159913718700409,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6016540527344,0.8830644488334656,0.2554621398448944,1.152145504951477,286.60137939453125,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,297.2337951660156,286.600341796875,1.0,0.5013113021850586,1.0,1.0,0.0,1.0,-2.8041019439697266,2.80409574508667,6.326923994492972e-06,2.1681578159332275,1.0,1.0,0.0,85.10195922851562,92.0,36683.3125,-0.0,1666.45166015625,1.0,283.1499938964844,285.5372009277344,293.8969116210937,296.27984619140625,293.1499938964844,293.1499938964844,283.1499938964844,30447.00390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143841624259949,1.0,0.0,0.0,3.675329208374024,3.675352573394776,9.01334090031014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.0439453125,0.0,1519.69482421875,1895.4371337890625,0.0,2603.6240234375,0.9079341292381288,1.0,0.0,3.0,1.0,0.0
12394920,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015014648437,0.9640113115310668,0.325597196817398,0.2932977378368377,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6014099121094,0.9990000128746032,0.4325173199176788,0.3509666621685028,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015014648437,0.9566154479980468,0.318400114774704,0.2231313735246658,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6014709472656,0.9713256359100342,0.3332167267799377,0.3159913718700409,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6016540527344,0.8830644488334656,0.2554621398448944,1.152145504951477,286.60137939453125,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,297.2337951660156,286.600341796875,1.0,0.5013113021850586,1.0,1.0,0.0,1.0,-2.8041019439697266,2.80409574508667,6.326923994492972e-06,2.1681578159332275,1.0,1.0,0.0,85.10195922851562,92.0,36683.3125,-0.0,1666.45166015625,1.0,283.1499938964844,285.5372009277344,293.8969116210937,296.27984619140625,293.1499938964844,293.1499938964844,283.1499938964844,30447.00390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143841624259949,1.0,0.0,0.0,3.675329208374024,3.675352573394776,9.01334090031014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.0439453125,0.0,1519.69482421875,1895.4371337890625,0.0,2603.6240234375,0.9079341292381288,1.0,0.0,3.0,1.0,0.0
12394980,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59063720703125,0.9573278427124025,0.3256178796291351,0.2933506369590759,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906677246094,0.9990000128746032,0.4388039112091064,0.3581281006336212,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.59063720703125,0.9496275782585144,0.3183746337890625,0.223130777478218,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.59063720703125,0.9650965929031372,0.3334212005138397,0.3162074685096741,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.590576171875,0.8767130970954895,0.2551814615726471,1.15097177028656,286.5906982421875,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.2509460449219,286.5912780761719,1.0,0.5041260719299316,1.0,1.0,0.0,1.0,-2.811577796936035,2.8115715980529785,6.359561211866094e-06,2.1734158992767334,1.0,1.0,0.0,86.71311950683594,112.0,37109.765625,-0.0,1685.4095458984375,1.0,283.1499938964844,285.51971435546875,293.9296569824219,296.3300170898437,293.1499938964844,293.1499938964844,283.1499938964844,31575.716796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815511167049408,1.0,0.0,0.0,3.742834091186523,3.742858409881592,9.347477885057742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.90576171875,0.0,1604.9793701171875,1895.4371337890625,0.0,2614.034912109375,0.9245165586471558,1.0,0.0,3.0,1.0,0.0
12395040,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59063720703125,0.9573278427124025,0.3256178796291351,0.2933506369590759,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906677246094,0.9990000128746032,0.4388039112091064,0.3581281006336212,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.59063720703125,0.9496275782585144,0.3183746337890625,0.223130777478218,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.59063720703125,0.9650965929031372,0.3334212005138397,0.3162074685096741,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.590576171875,0.8767130970954895,0.2551814615726471,1.15097177028656,286.5906982421875,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.2509460449219,286.5912780761719,1.0,0.5041260719299316,1.0,1.0,0.0,1.0,-2.811577796936035,2.8115715980529785,6.359561211866094e-06,2.1734158992767334,1.0,1.0,0.0,86.71311950683594,112.0,37109.765625,-0.0,1685.4095458984375,1.0,283.1499938964844,285.51971435546875,293.9296569824219,296.3300170898437,293.1499938964844,293.1499938964844,283.1499938964844,31575.716796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815511167049408,1.0,0.0,0.0,3.742834091186523,3.742858409881592,9.347477885057742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.90576171875,0.0,1604.9793701171875,1895.4371337890625,0.0,2614.034912109375,0.9245165586471558,1.0,0.0,3.0,1.0,0.0
12395100,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5921936035156,0.9465104341506958,0.3256398141384125,0.2934526801109314,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5922546386719,0.9990000128746032,0.4405220150947571,0.3695846498012543,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5921630859375,0.9385371208190918,0.3184096813201904,0.2232085913419723,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5921936035156,0.9547727704048156,0.3335685431957245,0.3164193630218506,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59210205078125,0.8674436211585999,0.25507852435112,1.150882601737976,286.5922546386719,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.2518920898437,286.59307861328125,1.0,0.5080894231796265,1.0,1.0,0.0,1.0,-2.825699806213379,2.825693368911743,6.423336799343815e-06,2.1842098236083984,1.0,1.0,0.0,89.46444702148438,112.0,37437.50390625,-0.0,1720.0341796875,1.0,283.1499938964844,285.5146179199219,293.9500732421875,296.3664245605469,293.1499938964844,293.1499938964844,283.1499938964844,32271.39453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166829347610474,1.0,0.0,0.0,3.7838406562805176,3.783865451812744,9.553422160024638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.84375,0.0,1658.312255859375,1895.4371337890625,0.0,2624.86669921875,0.9317813515663148,1.0,0.0,3.0,1.0,0.0
12395160,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.603515625,0.931890070438385,0.3256729543209076,0.2935907542705536,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6036376953125,0.9990000128746032,0.4411258399486542,0.3851086497306824,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6034851074219,0.9238653779029846,0.3184787034988403,0.2233336716890335,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.603515625,0.9405800700187684,0.33374685049057,0.3166930377483368,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6033020019531,0.8557631373405457,0.2549853920936584,1.151020884513855,286.6036682128906,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.2470092773437,286.6050720214844,1.0,0.5134639143943787,1.0,1.0,0.0,1.0,-2.8451602458953857,2.845153570175171,6.511926130770007e-06,2.199167013168335,1.0,1.0,0.0,93.32495880126952,132.0,37759.5625,-0.0,1768.6173095703125,1.0,283.1499938964844,285.51873779296875,293.9713439941406,296.4051208496094,293.1499938964844,293.1499938964844,283.1499938964844,32694.59375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183755278587341,1.0,0.0,0.0,3.808570146560669,3.8085951805114746,9.678703918325482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.0986328125,0.0,1691.0390625,1895.4371337890625,0.0,2640.5263671875,0.9406681656837464,1.0,0.0,3.0,1.0,0.0
12395220,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.8947665691375732,0.32575324177742,0.2940313816070556,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6288452148437,0.9922578930854796,0.4394218325614929,0.4171465635299682,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6286315917969,0.8880839347839355,0.3186793327331543,0.223748579621315,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.9024732708930968,0.334156334400177,0.3174541890621185,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6284484863281,0.8263047933578491,0.2547707259654999,1.1519795656204224,286.6288452148437,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.2230224609375,286.6300354003906,1.0,0.5269984006881714,1.0,1.0,0.0,1.0,-2.888636827468872,2.888630151748657,6.713318725815043e-06,2.2331528663635254,1.0,1.0,0.0,104.9068374633789,152.0,38508.87109375,-0.0,1892.7647705078125,1.0,283.1499938964844,285.5257873535156,294.0153503417969,296.4937744140625,293.1499938964844,293.1499938964844,283.04998779296875,33814.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233057856559753,1.0,0.0,0.0,3.87324571609497,3.8732714653015137,1.0010213600253335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.25146484375,0.0,1778.66015625,1895.4371337890625,0.0,2686.22216796875,0.9555583596229552,1.0,0.0,3.0,1.0,0.0
12395280,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.8947665691375732,0.32575324177742,0.2940313816070556,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6288452148437,0.9922578930854796,0.4394218325614929,0.4171465635299682,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6286315917969,0.8880839347839355,0.3186793327331543,0.223748579621315,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.9024732708930968,0.334156334400177,0.3174541890621185,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6284484863281,0.8263047933578491,0.2547707259654999,1.1519795656204224,286.6288452148437,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.2230224609375,286.6300354003906,1.0,0.5269984006881714,1.0,1.0,0.0,1.0,-2.888636827468872,2.888630151748657,6.713318725815043e-06,2.2331528663635254,1.0,1.0,0.0,104.9068374633789,152.0,38508.87109375,-0.0,1892.7647705078125,1.0,283.1499938964844,285.5257873535156,294.0153503417969,296.4937744140625,293.1499938964844,293.1499938964844,283.04998779296875,33814.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233057856559753,1.0,0.0,0.0,3.87324571609497,3.8732714653015137,1.0010213600253335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.25146484375,0.0,1778.66015625,1895.4371337890625,0.0,2686.22216796875,0.9555583596229552,1.0,0.0,3.0,1.0,0.0
12395340,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677795410156,0.8455914258956909,0.3252827227115631,0.294526070356369,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677490234375,0.937378227710724,0.4383341372013092,0.4163602590560913,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677795410156,0.8399523496627808,0.3184777796268463,0.2242891788482666,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677795410156,0.8527523875236511,0.3341828286647796,0.3183934390544891,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5678405761719,0.7810044884681702,0.2541456520557403,1.1535013914108276,286.5677490234375,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.20098876953125,286.5675048828125,1.0,0.5400341153144836,1.0,1.0,0.0,1.0,-2.890061378479004,2.890054702758789,6.7203973230789416e-06,2.2344565391540527,1.0,1.0,0.0,125.1785659790039,155.0,39327.0390625,-0.0,1996.1773681640625,1.0,283.0521850585937,285.44708251953125,294.067138671875,296.6146545410156,293.1499938964844,293.1499938964844,282.75,34752.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833156406879425,1.0,0.0,0.0,3.926594257354736,3.9266207218170166,1.028786641654733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.83251953125,0.0,1853.173095703125,1895.4371337890625,0.0,2777.84765625,0.9665815234184264,1.0,0.0,3.0,1.0,0.0
12395400,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677795410156,0.8455914258956909,0.3252827227115631,0.294526070356369,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677490234375,0.937378227710724,0.4383341372013092,0.4163602590560913,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677795410156,0.8399523496627808,0.3184777796268463,0.2242891788482666,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677795410156,0.8527523875236511,0.3341828286647796,0.3183934390544891,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5678405761719,0.7810044884681702,0.2541456520557403,1.1535013914108276,286.5677490234375,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.20098876953125,286.5675048828125,1.0,0.5400341153144836,1.0,1.0,0.0,1.0,-2.890061378479004,2.890054702758789,6.7203973230789416e-06,2.2344565391540527,1.0,1.0,0.0,125.1785659790039,155.0,39327.0390625,-0.0,1996.1773681640625,1.0,283.0521850585937,285.44708251953125,294.067138671875,296.6146545410156,293.1499938964844,293.1499938964844,282.75,34752.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833156406879425,1.0,0.0,0.0,3.926594257354736,3.9266207218170166,1.028786641654733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.83251953125,0.0,1853.173095703125,1895.4371337890625,0.0,2777.84765625,0.9665815234184264,1.0,0.0,3.0,1.0,0.0
