time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395460,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3834228515625,0.8217704892158508,0.3238222897052765,0.2939807772636413,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832397460937,0.9061939716339112,0.438275545835495,0.416760504245758,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3834533691406,0.8166734576225281,0.3175148069858551,0.2241705507040023,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3834228515625,0.8290531635284424,0.3334997892379761,0.3184837400913238,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.7574871182441711,0.2529345154762268,1.151401162147522,286.3832397460937,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1841735839844,286.38214111328125,1.0,0.5477359294891357,1.0,1.0,0.0,1.0,-2.887338161468506,2.887331247329712,6.707995908072917e-06,2.232465505599976,1.0,1.0,0.0,138.74783325195312,143.0,40936.65625,-0.0,2058.499267578125,1.0,282.75604248046875,285.2324523925781,294.1291809082031,296.8008117675781,293.1499938964844,293.1499938964844,282.45001220703125,35254.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504883646965027,1.0,0.0,0.0,3.9548826217651367,3.954909563064575,1.0436634738653083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.1298828125,0.0,1893.5150146484373,1895.4371337890625,0.0,2939.84521484375,0.973311722278595,1.0,0.0,3.0,1.0,0.0
12395520,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3834228515625,0.8217704892158508,0.3238222897052765,0.2939807772636413,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832397460937,0.9061939716339112,0.438275545835495,0.416760504245758,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3834533691406,0.8166734576225281,0.3175148069858551,0.2241705507040023,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3834228515625,0.8290531635284424,0.3334997892379761,0.3184837400913238,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.7574871182441711,0.2529345154762268,1.151401162147522,286.3832397460937,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1841735839844,286.38214111328125,1.0,0.5477359294891357,1.0,1.0,0.0,1.0,-2.887338161468506,2.887331247329712,6.707995908072917e-06,2.232465505599976,1.0,1.0,0.0,138.74783325195312,143.0,40936.65625,-0.0,2058.499267578125,1.0,282.75604248046875,285.2324523925781,294.1291809082031,296.8008117675781,293.1499938964844,293.1499938964844,282.45001220703125,35254.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504883646965027,1.0,0.0,0.0,3.9548826217651367,3.954909563064575,1.0436634738653083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.1298828125,0.0,1893.5150146484373,1895.4371337890625,0.0,2939.84521484375,0.973311722278595,1.0,0.0,3.0,1.0,0.0
12395580,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19207763671875,0.8145806193351746,0.3217443525791168,0.2923985123634338,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918029785156,0.8992287516593933,0.4381802082061767,0.4168552756309509,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921081542969,0.8097995519638062,0.3160218000411987,0.2233325690031051,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920471191406,0.8225875496864319,0.3322901427745819,0.3176155686378479,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923828125,0.7507073879241943,0.2513050734996795,1.1453115940093994,286.1918334960937,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.1675109863281,286.1903076171875,1.0,0.5478994846343994,1.0,1.0,0.0,1.0,-2.8761885166168213,2.876182079315185,6.656493951595621e-06,2.223935842514038,1.0,1.0,0.0,142.15762329101562,143.0,42431.7421875,0.0,2056.66552734375,1.0,282.45703125,285.0137023925781,294.16119384765625,296.9343566894531,293.1499938964844,293.1499938964844,282.45001220703125,35546.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659571409225464,1.0,0.0,0.0,3.971221923828125,3.971249103546143,1.052304924087366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.3447265625,0.0,1917.0809326171875,1895.4371337890625,0.0,3084.884765625,0.9771984815597534,1.0,0.0,3.0,1.0,0.0
12395640,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907043457031,0.8144863843917847,0.3216599524021148,0.2923172116279602,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.8991994857788086,0.4381827116012573,0.4168505072593689,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907043457031,0.8097224235534668,0.3159600794315338,0.2232866734266281,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.190673828125,0.8225249648094177,0.3322391808032989,0.3175645172595978,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1909484863281,0.7506203651428223,0.2512359619140625,1.1449934244155884,286.19049072265625,284.95001220703125,295.374267578125,291.0965270996094,295.3728332519531,297.1669006347656,286.189208984375,1.0,0.547805666923523,1.0,1.0,0.0,1.0,-2.8755862712860107,2.875579595565796,6.653704076597933e-06,2.2234694957733154,1.0,1.0,0.0,142.14910888671875,131.0,42439.234375,0.0,2055.62158203125,1.0,282.4559936523437,285.01239013671875,294.15948486328125,296.9308166503906,293.1499938964844,293.1499938964844,282.1499938964844,35556.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661583662033081,1.0,0.0,0.0,3.9717419147491455,3.971769094467163,1.0525803872951656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.43115234375,0.0,1917.833984375,1895.4371337890625,0.0,3086.7724609375,0.9773221015930176,1.0,0.0,3.0,1.0,0.0
12395700,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.8144762516021729,0.3204643130302429,0.2912911176681518,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.9002352952957153,0.4381006062030792,0.4167972207069397,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445861816406,0.8099455237388611,0.3150776922702789,0.2226975560188293,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442810058594,0.8228785991668701,0.3314968943595886,0.3168987035751343,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04620361328125,0.7505887150764465,0.2502908110618591,1.1408684253692627,286.04302978515625,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1586303710937,286.0342102050781,1.0,0.54612135887146,1.0,1.0,0.0,1.0,-2.8678247928619385,2.867818117141724,6.617866802116623e-06,2.217482566833496,1.0,1.0,0.0,141.24855041503906,131.0,43699.87890625,0.0,2038.3331298828125,1.0,282.1935119628906,284.8359680175781,294.1968078613281,297.0923156738281,293.1499938964844,293.1499938964844,282.1499938964844,35657.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753671050071716,1.0,0.0,0.0,3.977405548095703,3.9774327278137207,1.0555845619819593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.41650390625,0.0,1926.0501708984373,1895.4371337890625,0.0,3173.149169921875,0.978669285774231,1.0,0.0,3.0,1.0,0.0
12395760,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.8158326148986816,0.3191755414009094,0.2900780141353607,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.9029858708381652,0.4379487633705139,0.4165849387645721,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.8115850687026978,0.3141136169433594,0.2219837307929992,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.8246117234230042,0.3306699395179748,0.3160666227340698,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.7518375515937805,0.2492739260196685,1.136070728302002,285.9940795898437,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1500244140625,285.9927673339844,1.0,0.543586015701294,1.0,1.0,0.0,1.0,-2.8584887981414795,2.8584821224212646,6.574875897058519e-06,2.210275650024414,1.0,1.0,0.0,139.28167724609375,119.0,43857.23828125,0.0,2013.3419189453125,1.0,282.1555480957031,284.7904968261719,294.1845092773437,297.0435791015625,293.1499938964844,293.1499938964844,281.8500061035156,35735.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792160153388977,1.0,0.0,0.0,3.981770515441896,3.981797933578491,1.0579027502899407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.8447265625,0.0,1932.3985595703125,1895.4371337890625,0.0,3209.23291015625,0.9797075390815736,1.0,0.0,3.0,1.0,0.0
12395820,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7960205078125,0.8224508762359619,0.316495418548584,0.2875079810619354,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7957458496094,0.913973033428192,0.4375500977039337,0.4160265028476715,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7960205078125,0.8187733292579651,0.3120915591716766,0.220439612865448,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959899902344,0.8320087194442749,0.3289040625095367,0.3142231404781341,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962951660156,0.7580615282058716,0.2471502721309662,1.1256729364395142,285.7957763671875,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1336975097656,285.7943725585937,1.0,0.5367421507835388,1.0,1.0,0.0,1.0,-2.8381619453430176,2.838155508041382,6.481698164861882e-06,2.1945571899414062,1.0,1.0,0.0,132.82655334472656,107.0,45209.32421875,0.0,1948.9307861328125,1.0,281.8558349609375,284.5680236816406,294.21197509765625,297.1537475585937,293.1499938964844,293.1499938964844,281.54998779296875,35843.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903871178627014,1.0,0.0,0.0,3.98773455619812,3.987761974334717,1.0610742720018609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.82421875,0.0,1941.0948486328125,1895.4371337890625,0.0,3313.827392578125,0.981126070022583,1.0,0.0,3.0,1.0,0.0
12395880,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7960205078125,0.8224508762359619,0.316495418548584,0.2875079810619354,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7957458496094,0.913973033428192,0.4375500977039337,0.4160265028476715,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7960205078125,0.8187733292579651,0.3120915591716766,0.220439612865448,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959899902344,0.8320087194442749,0.3289040625095367,0.3142231404781341,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962951660156,0.7580615282058716,0.2471502721309662,1.1256729364395142,285.7957763671875,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1336975097656,285.7943725585937,1.0,0.5367421507835388,1.0,1.0,0.0,1.0,-2.8381619453430176,2.838155508041382,6.481698164861882e-06,2.1945571899414062,1.0,1.0,0.0,132.82655334472656,107.0,45209.32421875,0.0,1948.9307861328125,1.0,281.8558349609375,284.5680236816406,294.21197509765625,297.1537475585937,293.1499938964844,293.1499938964844,281.54998779296875,35843.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903871178627014,1.0,0.0,0.0,3.98773455619812,3.987761974334717,1.0610742720018609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.82421875,0.0,1941.0948486328125,1895.4371337890625,0.0,3313.827392578125,0.981126070022583,1.0,0.0,3.0,1.0,0.0
12395940,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59490966796875,0.8331118226051331,0.3136796355247497,0.2847335934638977,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946350097656,0.9315459728240968,0.4369902312755584,0.415238618850708,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59490966796875,0.8299208879470825,0.3099437952041626,0.2187443226575851,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948486328125,0.8437175750732422,0.326993316411972,0.312156081199646,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7684359550476074,0.2449166178703308,1.1143648624420166,285.5946655273437,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.117919921875,285.5931396484375,1.0,0.5282650589942932,1.0,1.0,0.0,1.0,-2.8157691955566406,2.815762758255005,6.379782462317962e-06,2.177224636077881,1.0,1.0,0.0,124.2704620361328,95.0,46512.39453125,0.0,1872.0255126953125,1.0,281.5558166503906,284.3436584472656,294.2431945800781,297.2648620605469,293.1499938964844,293.1499938964844,281.25,35906.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003941416740417,1.0,0.0,0.0,3.991277933120728,3.991305351257324,1.0629607913870132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.2412109375,0.0,1946.2738037109373,1895.4371337890625,0.0,3407.258056640625,0.9819687604904176,1.0,0.0,3.0,1.0,0.0
12396000,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59490966796875,0.8331118226051331,0.3136796355247497,0.2847335934638977,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946350097656,0.9315459728240968,0.4369902312755584,0.415238618850708,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59490966796875,0.8299208879470825,0.3099437952041626,0.2187443226575851,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948486328125,0.8437175750732422,0.326993316411972,0.312156081199646,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7684359550476074,0.2449166178703308,1.1143648624420166,285.5946655273437,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.117919921875,285.5931396484375,1.0,0.5282650589942932,1.0,1.0,0.0,1.0,-2.8157691955566406,2.815762758255005,6.379782462317962e-06,2.177224636077881,1.0,1.0,0.0,124.2704620361328,95.0,46512.39453125,0.0,1872.0255126953125,1.0,281.5558166503906,284.3436584472656,294.2431945800781,297.2648620605469,293.1499938964844,293.1499938964844,281.25,35906.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003941416740417,1.0,0.0,0.0,3.991277933120728,3.991305351257324,1.0629607913870132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.2412109375,0.0,1946.2738037109373,1895.4371337890625,0.0,3407.258056640625,0.9819687604904176,1.0,0.0,3.0,1.0,0.0
12396060,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998107910156,0.8451695442199707,0.311207503080368,0.2823075652122497,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992614746094,0.950268030166626,0.4363768398761749,0.4144399464130401,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.842319130897522,0.3080474436283111,0.2172487676143646,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997497558594,0.8569526672363281,0.3252843022346496,0.3103086650371551,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.400390625,0.7803022265434265,0.2429715245962143,1.1044635772705078,285.3993225097656,284.95001220703125,295.6586608886719,291.237548828125,295.6571960449219,297.1051025390625,285.3964233398437,1.0,0.5203613638877869,1.0,1.0,0.0,1.0,-2.7959773540496826,2.795970916748047,6.290373676165473e-06,2.161903381347656,1.0,1.0,0.0,116.16655731201172,95.0,47764.78515625,0.0,1802.423828125,1.0,281.2612609863281,284.1250305175781,294.2810363769531,297.3921813964844,293.1499938964844,293.1499938964844,281.25,35939.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909387707710266,1.0,0.0,0.0,3.993105888366699,3.993133306503296,1.0639346328389363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.3251953125,0.0,1948.9490966796875,1895.4371337890625,0.0,3490.920654296875,0.9824035167694092,1.0,0.0,3.0,1.0,0.0
12396120,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915710449219,0.8479080200195312,0.3107421398162842,0.2818049788475036,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912658691406,0.9542475342750548,0.4362733364105224,0.4142562747001648,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916015625,0.845125138759613,0.3076889812946319,0.2169380486011505,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.8599578142166138,0.3249590098857879,0.3099226951599121,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39190673828125,0.7829873561859131,0.2425967454910278,1.1024305820465088,285.39129638671875,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.10284423828125,285.3896179199219,1.0,0.5187240839004517,1.0,1.0,0.0,1.0,-2.7918715476989746,2.791865348815918,6.271882284636376e-06,2.158714771270752,1.0,1.0,0.0,114.50054168701172,83.0,47770.5625,0.0,1788.1739501953125,1.0,281.2560119628906,284.1178894042969,294.2765197753906,297.3762512207031,293.1499938964844,293.1499938964844,280.95001220703125,35944.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095441102981568,1.0,0.0,0.0,3.993380308151245,3.993407726287842,1.0640808341122463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.02880859375,0.0,1949.3509521484373,1895.4371337890625,0.0,3492.37255859375,0.9824687838554382,1.0,0.0,3.0,1.0,0.0
12396180,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18463134765625,0.8679687976837158,0.3076798915863037,0.2787408232688904,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.979681670665741,0.435396134853363,0.4130985736846924,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.8656116127967834,0.3053293824195862,0.2150396257638931,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.8817684054374695,0.3228054344654083,0.3075508773326874,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.8022693395614624,0.2401982098817825,1.0900168418884275,285.18438720703125,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.08837890625,285.18267822265625,1.0,0.5084487795829773,1.0,1.0,0.0,1.0,-2.766746997833252,2.7667410373687744,6.159411896078382e-06,2.1392438411712646,1.0,1.0,0.0,104.0447998046875,71.0,48988.046875,0.0,1700.6051025390625,1.0,280.9557800292969,283.8895263671875,294.3110046386719,297.4863586425781,293.1499938964844,293.1499938964844,280.6499938964844,35967.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91806960105896,1.0,0.0,0.0,3.994630813598633,3.9946582317352295,1.0647472663549706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.7802734375,0.0,1951.1827392578125,1895.4371337890625,0.0,3571.332763671875,0.9827662110328674,1.0,0.0,3.0,1.0,0.0
12396240,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18463134765625,0.8679687976837158,0.3076798915863037,0.2787408232688904,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.979681670665741,0.435396134853363,0.4130985736846924,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.8656116127967834,0.3053293824195862,0.2150396257638931,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.8817684054374695,0.3228054344654083,0.3075508773326874,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.8022693395614624,0.2401982098817825,1.0900168418884275,285.18438720703125,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.08837890625,285.18267822265625,1.0,0.5084487795829773,1.0,1.0,0.0,1.0,-2.766746997833252,2.7667410373687744,6.159411896078382e-06,2.1392438411712646,1.0,1.0,0.0,104.0447998046875,71.0,48988.046875,0.0,1700.6051025390625,1.0,280.9557800292969,283.8895263671875,294.3110046386719,297.4863586425781,293.1499938964844,293.1499938964844,280.6499938964844,35967.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91806960105896,1.0,0.0,0.0,3.994630813598633,3.9946582317352295,1.0647472663549706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.7802734375,0.0,1951.1827392578125,1895.4371337890625,0.0,3571.332763671875,0.9827662110328674,1.0,0.0,3.0,1.0,0.0
12396300,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8807995915412903,0.3061233758926391,0.2772057354450226,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9927117228507996,0.4349168837070465,0.4125004112720489,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8786838054656982,0.3041293919086456,0.2140855193138122,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8954799175262451,0.3217010200023651,0.3063491582870483,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8139164447784424,0.2389843314886093,1.0837640762329102,285.0301513671875,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0816345214844,285.0200500488281,1.0,0.5031073689460754,1.0,1.0,0.0,1.0,-2.754078388214112,2.7540721893310547,6.1030696087982506e-06,2.12941837310791,1.0,1.0,0.0,98.61067199707033,71.0,50105.17578125,0.0,1656.2593994140625,1.0,280.6932678222656,283.7079162597656,294.3515319824219,297.6468200683594,293.1499938964844,293.1499938964844,280.6499938964844,35974.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924317181110382,1.0,0.0,0.0,3.995049953460693,3.99507737159729,1.0649707746779311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.591796875,0.0,1951.796875,1895.4371337890625,0.0,3628.9453125,0.982865869998932,1.0,0.0,3.0,1.0,0.0
12396360,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.892157793045044,0.3044897317886352,0.2755930125713348,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9990000128746032,0.4344730079174042,0.4069918692111969,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8903551697731018,0.302863210439682,0.2130903005599975,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9077638387680054,0.3205286264419555,0.3050945997238159,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.823562502861023,0.23771733045578,1.077380657196045,284.9732666015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.0747375488281,284.9706420898437,1.0,0.4973912835121155,1.0,1.0,0.0,1.0,-2.7357568740844727,2.735750913619995,6.022759862389648e-06,2.115544080734253,1.0,1.0,0.0,93.95169067382812,59.0,50117.16796875,0.0,1607.380126953125,1.0,280.6555480957031,283.6573486328125,294.3462219238281,297.59478759765625,293.1499938964844,293.1499938964844,280.3500061035156,35980.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925966739654541,1.0,0.0,0.0,3.995372772216797,3.9954001903533936,1.065142896550242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.58837890625,0.0,1952.270263671875,1895.4371337890625,0.0,3644.117919921875,0.9829427003860474,1.0,0.0,3.0,1.0,0.0
12396420,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.9057296514511108,0.3017278611660003,0.2730579972267151,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523498535156,0.9990000128746032,0.4356796443462372,0.385978639125824,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.904446005821228,0.3007102012634277,0.2115281522274017,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530212402344,0.9239333868026732,0.3185210525989532,0.3031160831451416,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.8348286151885986,0.2356035262346267,1.0673799514770508,284.7523803710937,284.95001220703125,295.8765563964844,291.3495483398437,295.8750305175781,297.0728759765625,284.7470397949219,1.0,0.4870120882987976,1.0,1.0,0.0,1.0,-2.69060492515564,2.690598964691162,5.825499101774767e-06,2.0805814266204834,0.9960832595825196,0.9960832595825196,0.0,87.86760711669922,59.0,50947.58203125,0.0,1515.5003662109375,1.0,280.363525390625,283.42041015625,294.3829650878906,297.7073669433594,293.1499938964844,293.1499938964844,280.3500061035156,36095.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327929615974426,1.0,0.0,0.0,3.992931842803955,3.992959260940552,1.0638418643793557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.91015625,0.0,1949.9918212890625,1895.4371337890625,0.0,3706.71484375,0.9824378490447998,1.0,0.0,3.0,1.0,0.0
12396480,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338256835937,0.9100764393806458,0.3010087013244629,0.2723415493965149,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.9990000128746032,0.4364269375801086,0.3799259960651397,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338256835937,0.9089103937149048,0.3001462519168854,0.2110850065946579,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.9289661645889282,0.3179906606674194,0.3025521636009216,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.8382868766784668,0.2350511401891708,1.0646071434020996,284.7333068847656,284.95001220703125,295.8918762207031,291.3575134277344,295.8903503417969,297.0747375488281,284.7297058105469,1.0,0.4840914011001587,1.0,1.0,0.0,1.0,-2.677929162979126,2.6779232025146484,5.770699772256194e-06,2.07076096534729,0.995250165462494,0.995250165462494,0.0,86.17552947998047,47.0,50848.109375,0.0,1490.1937255859375,1.0,280.35595703125,283.4049072265625,294.376953125,297.6798095703125,293.1499938964844,293.1499938964844,280.04998779296875,36116.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932473361492157,1.0,0.0,0.0,3.991756439208984,3.991783857345581,1.0632155635903473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.05029296875,0.0,1948.6236572265625,1895.4371337890625,0.0,3703.791015625,0.9821906685829164,1.0,0.0,3.0,1.0,0.0
12396540,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839172363281,0.936853528022766,0.2973232567310333,0.26884925365448,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48345947265625,0.9990000128746032,0.4418438673019409,0.3478513956069946,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839172363281,0.9365136623382568,0.2972227931022644,0.2089083790779113,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837951660156,0.9570026993751526,0.3152255415916443,0.299761027097702,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4845886230469,0.8588579893112183,0.2322880774736404,1.05118727684021,284.4833679199219,284.95001220703125,295.9652709960937,291.3958435058594,295.9637145996094,297.0907897949219,284.47930908203125,1.0,0.4691203236579895,1.0,1.0,0.0,1.0,-2.6130990982055664,2.613093614578247,5.494472134159878e-06,2.0205295085906982,0.9870333075523376,0.9870333075523376,0.0,77.65299987792969,65.0,51398.38671875,0.0,1364.8037109375,1.0,280.0559997558594,283.1464233398437,294.4057312011719,297.7471008300781,293.1499938964844,293.1499938964844,279.75,36310.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369789958000184,1.0,0.0,0.0,3.981078863143921,3.9811060428619385,1.057535087056749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.705078125,0.0,1936.17919921875,1895.4371337890625,0.0,3744.940185546875,0.9798837900161744,1.0,0.0,3.0,1.0,0.0
12396600,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839172363281,0.936853528022766,0.2973232567310333,0.26884925365448,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48345947265625,0.9990000128746032,0.4418438673019409,0.3478513956069946,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839172363281,0.9365136623382568,0.2972227931022644,0.2089083790779113,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837951660156,0.9570026993751526,0.3152255415916443,0.299761027097702,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4845886230469,0.8588579893112183,0.2322880774736404,1.05118727684021,284.4833679199219,284.95001220703125,295.9652709960937,291.3958435058594,295.9637145996094,297.0907897949219,284.47930908203125,1.0,0.4691203236579895,1.0,1.0,0.0,1.0,-2.6130990982055664,2.613093614578247,5.494472134159878e-06,2.0205295085906982,0.9870333075523376,0.9870333075523376,0.0,77.65299987792969,65.0,51398.38671875,0.0,1364.8037109375,1.0,280.0559997558594,283.1464233398437,294.4057312011719,297.7471008300781,293.1499938964844,293.1499938964844,279.75,36310.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369789958000184,1.0,0.0,0.0,3.981078863143921,3.9811060428619385,1.057535087056749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.705078125,0.0,1936.17919921875,1895.4371337890625,0.0,3744.940185546875,0.9798837900161744,1.0,0.0,3.0,1.0,0.0
12396660,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2607116699219,0.93814355134964,0.2938026487827301,0.2656028270721435,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.26055908203125,0.9990000128746032,0.4476843774318695,0.342424988746643,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2607116699219,0.9385622143745422,0.2942717969417572,0.2068200409412384,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606811523437,0.9592681527137756,0.3124089241027832,0.2970674335956573,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.260986328125,0.859961211681366,0.2295978218317031,1.0388343334197998,284.260498046875,284.95001220703125,296.0385437011719,291.434326171875,296.0369567871094,297.1069030761719,284.2593078613281,1.0,0.4642601013183594,1.0,1.0,0.0,1.0,-2.582038640975952,2.582033395767212,5.363172931538429e-06,1.9957877397537231,0.9759550094604492,0.9759550094604492,0.0,75.54821014404297,83.0,52288.6484375,0.0,1315.478515625,1.0,279.756103515625,282.91217041015625,294.4398803710937,297.82501220703125,293.1499938964844,293.1499938964844,279.45001220703125,36534.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940400242805481,1.0,0.0,0.0,3.9620728492736816,3.962100028991699,1.0474617511135875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.44677734375,0.0,1913.208984375,1895.4371337890625,0.0,3776.08349609375,0.9757232069969176,1.0,0.0,3.0,1.0,0.0
12396720,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2607116699219,0.93814355134964,0.2938026487827301,0.2656028270721435,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.26055908203125,0.9990000128746032,0.4476843774318695,0.342424988746643,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2607116699219,0.9385622143745422,0.2942717969417572,0.2068200409412384,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606811523437,0.9592681527137756,0.3124089241027832,0.2970674335956573,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.260986328125,0.859961211681366,0.2295978218317031,1.0388343334197998,284.260498046875,284.95001220703125,296.0385437011719,291.434326171875,296.0369567871094,297.1069030761719,284.2593078613281,1.0,0.4642601013183594,1.0,1.0,0.0,1.0,-2.582038640975952,2.582033395767212,5.363172931538429e-06,1.9957877397537231,0.9759550094604492,0.9759550094604492,0.0,75.54821014404297,83.0,52288.6484375,0.0,1315.478515625,1.0,279.756103515625,282.91217041015625,294.4398803710937,297.82501220703125,293.1499938964844,293.1499938964844,279.45001220703125,36534.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940400242805481,1.0,0.0,0.0,3.9620728492736816,3.962100028991699,1.0474617511135875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.44677734375,0.0,1913.208984375,1895.4371337890625,0.0,3776.08349609375,0.9757232069969176,1.0,0.0,3.0,1.0,0.0
12396780,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0788879394531,0.9170925617218018,0.2905310392379761,0.2627478241920471,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07891845703125,0.9990000128746032,0.4491696357727051,0.3591581881046295,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0788879394531,0.918039858341217,0.2914236485958099,0.2049095034599304,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0788879394531,0.939650058746338,0.3096693754196167,0.2945896983146667,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0788879394531,0.8438372611999512,0.22698475420475,1.0276707410812378,284.07891845703125,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.1002502441406,284.0793762207031,1.0,0.4665858447551727,1.0,1.0,0.0,1.0,-2.580005884170532,2.580000638961792,5.354049790184945e-06,1.993876814842224,0.9627606272697448,0.9627606272697448,0.0,78.60171508789062,101.0,53544.78515625,0.0,1326.33056640625,1.0,279.45623779296875,282.7090759277344,294.4847106933594,297.9397888183594,293.1499938964844,293.1499938964844,279.1499938964844,36767.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94514000415802,1.0,0.0,0.0,3.934470176696777,3.934497117996216,1.032917907650699e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.04296875,0.0,1879.471435546875,1895.4371337890625,0.0,3819.075927734375,0.9696356654167176,1.0,0.0,3.0,1.0,0.0
12396840,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0788879394531,0.9170925617218018,0.2905310392379761,0.2627478241920471,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07891845703125,0.9990000128746032,0.4491696357727051,0.3591581881046295,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0788879394531,0.918039858341217,0.2914236485958099,0.2049095034599304,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0788879394531,0.939650058746338,0.3096693754196167,0.2945896983146667,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0788879394531,0.8438372611999512,0.22698475420475,1.0276707410812378,284.07891845703125,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.1002502441406,284.0793762207031,1.0,0.4665858447551727,1.0,1.0,0.0,1.0,-2.580005884170532,2.580000638961792,5.354049790184945e-06,1.993876814842224,0.9627606272697448,0.9627606272697448,0.0,78.60171508789062,101.0,53544.78515625,0.0,1326.33056640625,1.0,279.45623779296875,282.7090759277344,294.4847106933594,297.9397888183594,293.1499938964844,293.1499938964844,279.1499938964844,36767.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94514000415802,1.0,0.0,0.0,3.934470176696777,3.934497117996216,1.032917907650699e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.04296875,0.0,1879.471435546875,1895.4371337890625,0.0,3819.075927734375,0.9696356654167176,1.0,0.0,3.0,1.0,0.0
12396900,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515686035156,0.9024820923805236,0.2889514863491058,0.2614600956439972,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500427246094,0.9990000128746032,0.4479757249355316,0.3734037578105926,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515686035156,0.9035374522209167,0.2900660634040832,0.2040483206510543,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512023925781,0.9242110252380372,0.3083578050136566,0.2934672832489013,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533386230469,0.8322691917419434,0.2256975173950195,1.022484540939331,283.9501342773437,284.95001220703125,296.148193359375,291.4922180175781,296.1466064453125,297.08795166015625,283.94207763671875,1.0,0.4698645770549774,1.0,1.0,0.0,1.0,-2.586952447891236,2.586946964263916,5.382667495723581e-06,1.9991204738616943,0.9548628330230712,0.9548628330230712,0.0,81.62383270263672,101.0,54759.9375,0.0,1348.54931640625,1.0,279.1944580078125,282.549560546875,294.5305480957031,298.1128845214844,293.1499938964844,293.1499938964844,279.1499938964844,36897.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503458738327026,1.0,0.0,0.0,3.917472362518311,3.917499303817749,1.024012249217776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.83837890625,0.0,1858.8134765625,1895.4371337890625,0.0,3866.07763671875,0.9658546447753906,1.0,0.0,3.0,1.0,0.0
12396960,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273681640625,0.8868334889411926,0.287333607673645,0.2601237297058105,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.4454363882541656,0.3909134566783905,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273681640625,0.8881296515464783,0.2887100577354431,0.2031832039356231,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92742919921875,0.9069792628288268,0.3070466518402099,0.2923422753810882,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271240234375,0.8191587328910828,0.2243817001581192,1.0172227621078491,283.9275817871094,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.069580078125,283.92950439453125,1.0,0.4742664098739624,1.0,1.0,0.0,1.0,-2.597665548324585,2.5976600646972656,5.4271486078505404e-06,2.0073041915893555,0.9477683305740356,0.9477683305740356,0.0,85.5654296875,104.0,55049.4765625,0.0,1379.8538818359375,1.0,279.15594482421875,282.53009033203125,294.53271484375,298.0773620605469,293.1499938964844,293.1499938964844,278.8500061035156,37011.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517667889595032,1.0,0.0,0.0,3.897841453552246,3.8978681564331055,1.0137752042282957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.07421875,0.0,1834.8599853515625,1895.4371337890625,0.0,3878.86474609375,0.9615320563316344,1.0,0.0,3.0,1.0,0.0
12397020,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850341796875,0.8630650043487549,0.2839994430541992,0.2574122846126556,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.78521728515625,0.9986576437950134,0.4378644526004791,0.416855126619339,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850341796875,0.8649258613586426,0.2860606610774994,0.2015121579170227,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850646972656,0.8830872774124146,0.3044787645339966,0.2901593446731567,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7848815917969,0.7975730895996094,0.2217068970203399,1.0064984560012815,283.7851867675781,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,297.02520751953125,283.7862854003906,1.0,0.4800593554973602,1.0,1.0,0.0,1.0,-2.6087071895599365,2.6087019443511963,5.47394347449881e-06,2.0161116123199463,0.9309764504432678,0.9309764504432678,0.0,92.0946807861328,107.0,56438.05859375,0.0,1422.991455078125,1.0,278.856689453125,282.3585510253906,294.5762634277344,298.2145690917969,293.1499938964844,293.1499938964844,278.54998779296875,37277.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594664573669434,1.0,0.0,0.0,3.8514389991760254,3.851465225219727,9.897814834403107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.61328125,0.0,1779.1260986328125,1895.4371337890625,0.0,3947.828369140625,0.9512568116188048,1.0,0.0,3.0,1.0,0.0
12397080,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850341796875,0.8630650043487549,0.2839994430541992,0.2574122846126556,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.78521728515625,0.9986576437950134,0.4378644526004791,0.416855126619339,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850341796875,0.8649258613586426,0.2860606610774994,0.2015121579170227,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850646972656,0.8830872774124146,0.3044787645339966,0.2901593446731567,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7848815917969,0.7975730895996094,0.2217068970203399,1.0064984560012815,283.7851867675781,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,297.02520751953125,283.7862854003906,1.0,0.4800593554973602,1.0,1.0,0.0,1.0,-2.6087071895599365,2.6087019443511963,5.47394347449881e-06,2.0161116123199463,0.9309764504432678,0.9309764504432678,0.0,92.0946807861328,107.0,56438.05859375,0.0,1422.991455078125,1.0,278.856689453125,282.3585510253906,294.5762634277344,298.2145690917969,293.1499938964844,293.1499938964844,278.54998779296875,37277.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594664573669434,1.0,0.0,0.0,3.8514389991760254,3.851465225219727,9.897814834403107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.61328125,0.0,1779.1260986328125,1895.4371337890625,0.0,3947.828369140625,0.9512568116188048,1.0,0.0,3.0,1.0,0.0
12397140,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6048583984375,0.8332726955413818,0.2803457081317901,0.2546018660068512,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.60467529296875,0.9671270251274108,0.4320908784866333,0.4110694229602813,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6048583984375,0.8357218503952026,0.2832504212856293,0.1998946070671081,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6048278808594,0.8524467945098877,0.3017530739307403,0.2880484759807586,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6050109863281,0.768447756767273,0.2188557535409927,0.9958662390708924,283.604736328125,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9945068359375,283.6041564941406,1.0,0.4826503396034241,1.0,1.0,0.0,1.0,-2.5805249214172363,2.580519437789917,5.356475412554573e-06,1.994413137435913,0.9115422368049622,0.9115422368049622,0.0,101.361572265625,110.0,57183.02734375,0.0,1427.0814208984375,1.0,278.5567932128906,282.1610717773437,294.6090087890625,298.3108215332031,293.1499938964844,293.1499938964844,278.25,37618.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660200476646424,1.0,0.0,0.0,3.792705535888672,3.792731285095215,9.598238648322877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.5380859375,0.0,1710.386474609375,1895.4371337890625,0.0,4006.064208984375,0.9382799863815308,1.0,0.0,3.0,1.0,0.0
12397200,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6048583984375,0.8332726955413818,0.2803457081317901,0.2546018660068512,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.60467529296875,0.9671270251274108,0.4320908784866333,0.4110694229602813,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6048583984375,0.8357218503952026,0.2832504212856293,0.1998946070671081,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6048278808594,0.8524467945098877,0.3017530739307403,0.2880484759807586,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6050109863281,0.768447756767273,0.2188557535409927,0.9958662390708924,283.604736328125,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9945068359375,283.6041564941406,1.0,0.4826503396034241,1.0,1.0,0.0,1.0,-2.5805249214172363,2.580519437789917,5.356475412554573e-06,1.994413137435913,0.9115422368049622,0.9115422368049622,0.0,101.361572265625,110.0,57183.02734375,0.0,1427.0814208984375,1.0,278.5567932128906,282.1610717773437,294.6090087890625,298.3108215332031,293.1499938964844,293.1499938964844,278.25,37618.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660200476646424,1.0,0.0,0.0,3.792705535888672,3.792731285095215,9.598238648322877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.5380859375,0.0,1710.386474609375,1895.4371337890625,0.0,4006.064208984375,0.9382799863815308,1.0,0.0,3.0,1.0,0.0
12397260,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4310302734375,0.8146888017654419,0.2766558527946472,0.2515678703784942,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4309997558594,0.9439505338668824,0.4288084208965301,0.4078669846057892,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4310302734375,0.8179076910018921,0.2803678810596466,0.1981087327003479,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4310302734375,0.8341683745384216,0.2989487946033478,0.285709023475647,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4311218261719,0.7505665421485901,0.215989887714386,0.9843952059745787,283.4309997558594,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.97955322265625,283.43096923828125,1.0,0.4836645424365997,1.0,1.0,0.0,1.0,-2.5542900562286377,2.554284811019897,5.247744866210269e-06,1.9739466905593872,0.8898066878318787,0.8898066878318787,0.0,107.77215576171876,98.0,57838.91796875,0.0,1420.7703857421875,1.0,278.2575378417969,281.9749450683594,294.637451171875,298.3832397460937,293.1499938964844,293.1499938964844,278.54998779296875,38025.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702392220497132,1.0,0.0,0.0,3.7186574935913086,3.718682527542114,9.227109103449038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.2890625,0.0,1626.3472900390625,1895.4371337890625,0.0,4043.315673828125,0.9219709634780884,1.0,0.0,3.0,1.0,0.0
