time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397320,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4310302734375,0.8146888017654419,0.2766558527946472,0.2515678703784942,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4309997558594,0.9439505338668824,0.4288084208965301,0.4078669846057892,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4310302734375,0.8179076910018921,0.2803678810596466,0.1981087327003479,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4310302734375,0.8341683745384216,0.2989487946033478,0.285709023475647,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4311218261719,0.7505665421485901,0.215989887714386,0.9843952059745787,283.4309997558594,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.97955322265625,283.43096923828125,1.0,0.4836645424365997,1.0,1.0,0.0,1.0,-2.5542900562286377,2.554284811019897,5.247744866210269e-06,1.9739466905593872,0.8898066878318787,0.8898066878318787,0.0,107.77215576171876,98.0,57838.91796875,0.0,1420.7703857421875,1.0,278.2575378417969,281.9749450683594,294.637451171875,298.3832397460937,293.1499938964844,293.1499938964844,278.54998779296875,38025.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702392220497132,1.0,0.0,0.0,3.7186574935913086,3.718682527542114,9.227109103449038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.2890625,0.0,1626.3472900390625,1895.4371337890625,0.0,4043.315673828125,0.9219709634780884,1.0,0.0,3.0,1.0,0.0
12397380,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6605224609375,0.8141570687294006,0.2746006548404693,0.2491988986730575,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6615295410156,0.9452933073043824,0.4279786646366119,0.4063804447650909,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6605529785156,0.817939043045044,0.2787961363792419,0.1966675072908401,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6607360839844,0.8343192338943481,0.2973484098911285,0.2837604582309723,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65972900390625,0.7498486638069153,0.2141023427248001,0.974201798439026,283.6612854003906,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.98291015625,283.66558837890625,1.0,0.4793718457221985,1.0,1.0,0.0,1.0,-2.5333263874053955,2.533321142196656,5.161379249329912e-06,1.9574445486068728,0.8743678331375122,0.8743678331375122,0.0,106.10061645507812,86.0,56320.86328125,0.0,1386.4208984375,1.0,278.54248046875,282.231689453125,294.613525390625,298.1880798339844,293.1499938964844,293.1499938964844,278.8500061035156,38023.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560515880584716,1.0,0.0,0.0,3.642194271087648,3.642218589782715,8.851553729982697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.1533203125,0.0,1539.612548828125,1895.4371337890625,0.0,3917.31201171875,0.9049530029296876,1.0,0.0,3.0,1.0,0.0
12397440,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6605224609375,0.8141570687294006,0.2746006548404693,0.2491988986730575,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6615295410156,0.9452933073043824,0.4279786646366119,0.4063804447650909,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6605529785156,0.817939043045044,0.2787961363792419,0.1966675072908401,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6607360839844,0.8343192338943481,0.2973484098911285,0.2837604582309723,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65972900390625,0.7498486638069153,0.2141023427248001,0.974201798439026,283.6612854003906,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.98291015625,283.66558837890625,1.0,0.4793718457221985,1.0,1.0,0.0,1.0,-2.5333263874053955,2.533321142196656,5.161379249329912e-06,1.9574445486068728,0.8743678331375122,0.8743678331375122,0.0,106.10061645507812,86.0,56320.86328125,0.0,1386.4208984375,1.0,278.54248046875,282.231689453125,294.613525390625,298.1880798339844,293.1499938964844,293.1499938964844,278.8500061035156,38023.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560515880584716,1.0,0.0,0.0,3.642194271087648,3.642218589782715,8.851553729982697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.1533203125,0.0,1539.612548828125,1895.4371337890625,0.0,3917.31201171875,0.9049530029296876,1.0,0.0,3.0,1.0,0.0
12397500,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8327331542969,0.8194980025291443,0.2741748094558716,0.2485305368900299,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8361511230469,0.9534600377082824,0.4283417761325836,0.4063685238361358,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8328552246094,0.8234348297119141,0.278558075428009,0.1962884664535522,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8334655761719,0.8399367332458496,0.2970764338970184,0.2832213640213012,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82989501953125,0.7546497583389282,0.2136164158582687,0.9707879424095154,283.8352966308594,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,296.9906616210937,283.84930419921875,1.0,0.4763141870498657,1.0,1.0,0.0,1.0,-2.527299165725708,2.527293920516968,5.136593244969845e-06,1.952654242515564,0.8686097264289856,0.8686097264289856,0.0,102.9962158203125,86.0,55178.7734375,0.0,1365.3380126953125,1.0,278.7979736328125,282.43182373046875,294.6072692871094,298.0453796386719,293.1499938964844,293.1499938964844,278.8500061035156,37935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469358325004578,1.0,0.0,0.0,3.605883836746216,3.605907678604126,8.675943945490872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.25048828125,0.0,1498.94384765625,1895.4371337890625,0.0,3835.316162109375,0.896859884262085,1.0,0.0,3.0,1.0,0.0
12397560,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9226989746094,0.8278669714927673,0.2740443348884582,0.2481686323881149,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.923828125,0.965234398841858,0.4290878176689148,0.4067716002464294,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9227294921875,0.8319903612136841,0.278613418340683,0.1961306929588318,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9229431152344,0.8488454818725586,0.2970943450927734,0.2829713225364685,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9217529296875,0.762543261051178,0.2133936583995819,0.9685459136962892,283.9235534667969,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.00152587890625,283.9284362792969,1.0,0.4729233980178833,1.0,1.0,0.0,1.0,-2.524160623550415,2.524155616760254,5.123610208102036e-06,1.9501086473464968,0.8626989126205444,0.8626989126205444,0.0,98.8898696899414,74.0,54975.0625,0.0,1343.6876220703125,1.0,278.8417053222656,282.5124206542969,294.648193359375,298.1200561523437,293.1499938964844,293.1499938964844,279.1499938964844,37837.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422620534896852,1.0,0.0,0.0,3.572417497634888,3.5724411010742188,8.515648346474336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.5068359375,0.0,1462.008056640625,1895.4371337890625,0.0,3792.99267578125,0.8893105387687683,1.0,0.0,3.0,1.0,0.0
12397620,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.187255859375,0.8528251051902771,0.2742538452148437,0.2478427290916443,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1884460449219,0.9938814043998718,0.4312269985675812,0.4081871509552002,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18731689453125,0.8576833605766296,0.2792339324951172,0.1961546093225479,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875,0.8759984970092773,0.2976532876491546,0.2829414904117584,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.186279296875,0.7868726253509521,0.2134546488523483,0.9662074446678162,284.1881408691406,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.0273132324219,284.1932373046875,1.0,0.4655288457870483,1.0,1.0,0.0,1.0,-2.5226476192474365,2.5226426124572754,5.117094588058535e-06,1.948747515678405,0.85457843542099,0.85457843542099,0.0,88.98886108398438,62.0,53784.3671875,0.0,1299.214599609375,1.0,279.1406555175781,282.79156494140625,294.6949157714844,298.08758544921875,293.1499938964844,293.1499938964844,279.45001220703125,37534.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306104779243468,1.0,0.0,0.0,3.5136940479278564,3.5137171745300293,8.237988708970079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.56787109375,0.0,1397.7979736328125,1895.4371337890625,0.0,3686.735595703125,0.8760589361190796,1.0,0.0,3.0,1.0,0.0
12397680,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.187255859375,0.8528251051902771,0.2742538452148437,0.2478427290916443,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1884460449219,0.9938814043998718,0.4312269985675812,0.4081871509552002,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18731689453125,0.8576833605766296,0.2792339324951172,0.1961546093225479,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875,0.8759984970092773,0.2976532876491546,0.2829414904117584,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.186279296875,0.7868726253509521,0.2134546488523483,0.9662074446678162,284.1881408691406,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.0273132324219,284.1932373046875,1.0,0.4655288457870483,1.0,1.0,0.0,1.0,-2.5226476192474365,2.5226426124572754,5.117094588058535e-06,1.948747515678405,0.85457843542099,0.85457843542099,0.0,88.98886108398438,62.0,53784.3671875,0.0,1299.214599609375,1.0,279.1406555175781,282.79156494140625,294.6949157714844,298.08758544921875,293.1499938964844,293.1499938964844,279.45001220703125,37534.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306104779243468,1.0,0.0,0.0,3.5136940479278564,3.5137171745300293,8.237988708970079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.56787109375,0.0,1397.7979736328125,1895.4371337890625,0.0,3686.735595703125,0.8760589361190796,1.0,0.0,3.0,1.0,0.0
12397740,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42193603515625,0.8764925599098206,0.2747808396816253,0.2480092793703079,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4224548339844,0.9990000128746032,0.435900330543518,0.3857603371143341,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219665527344,0.88217693567276,0.2802282869815826,0.1965988129377365,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.42205810546875,0.9014556407928468,0.2986096441745758,0.2835006415843963,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4214172363281,0.8092854022979736,0.2139158844947815,0.9666247963905334,284.42236328125,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.06280517578125,284.4246826171875,1.0,0.4562912583351135,1.0,1.0,0.0,1.0,-2.4980740547180176,2.4980690479278564,5.018195224693045e-06,1.929903507232666,0.8494380116462708,0.8494380116462708,0.0,81.11251068115234,50.0,52341.87890625,0.0,1235.1484375,1.0,279.4405517578125,283.0429077148437,294.7369079589844,298.049560546875,293.1499938964844,293.1499938964844,279.75,37183.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200404286384584,1.0,0.0,0.0,3.468382835388184,3.468405246734619,8.026890441215073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.4326171875,0.0,1348.7530517578125,1895.4371337890625,0.0,3589.531494140625,0.8657422661781311,1.0,0.0,3.0,1.0,0.0
12397800,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42193603515625,0.8764925599098206,0.2747808396816253,0.2480092793703079,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4224548339844,0.9990000128746032,0.435900330543518,0.3857603371143341,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219665527344,0.88217693567276,0.2802282869815826,0.1965988129377365,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.42205810546875,0.9014556407928468,0.2986096441745758,0.2835006415843963,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4214172363281,0.8092854022979736,0.2139158844947815,0.9666247963905334,284.42236328125,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.06280517578125,284.4246826171875,1.0,0.4562912583351135,1.0,1.0,0.0,1.0,-2.4980740547180176,2.4980690479278564,5.018195224693045e-06,1.929903507232666,0.8494380116462708,0.8494380116462708,0.0,81.11251068115234,50.0,52341.87890625,0.0,1235.1484375,1.0,279.4405517578125,283.0429077148437,294.7369079589844,298.049560546875,293.1499938964844,293.1499938964844,279.75,37183.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200404286384584,1.0,0.0,0.0,3.468382835388184,3.468405246734619,8.026890441215073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.4326171875,0.0,1348.7530517578125,1895.4371337890625,0.0,3589.531494140625,0.8657422661781311,1.0,0.0,3.0,1.0,0.0
12397860,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224365234375,0.905458390712738,0.2753811180591583,0.2482810318470001,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6227722167969,0.9990000128746032,0.4458910226821899,0.3512512147426605,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224670410156,0.9123765230178832,0.2813539803028106,0.1971649676561355,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62255859375,0.9347838163375854,0.2997171878814697,0.2842466533184051,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220397949219,0.8339757919311523,0.2145999819040298,0.968169093132019,284.6227722167969,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.1259460449219,284.624267578125,1.0,0.4449974596500397,1.0,1.0,0.0,1.0,-2.459944725036621,2.45993971824646,4.866030849370873e-06,1.900318026542664,0.8466833829879761,0.8466833829879761,0.0,73.0579833984375,53.0,50761.73046875,0.0,1156.1131591796875,1.0,279.739990234375,283.2676086425781,294.77032470703125,297.98828125,293.1499938964844,293.1499938964844,280.04998779296875,36839.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085505604743958,1.0,0.0,0.0,3.4359219074249268,3.435944080352783,7.877345638007682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.18359375,0.0,1313.697998046875,1895.4371337890625,0.0,3483.147216796875,0.8582847714424133,1.0,0.0,3.0,1.0,0.0
12397920,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224365234375,0.905458390712738,0.2753811180591583,0.2482810318470001,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6227722167969,0.9990000128746032,0.4458910226821899,0.3512512147426605,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224670410156,0.9123765230178832,0.2813539803028106,0.1971649676561355,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62255859375,0.9347838163375854,0.2997171878814697,0.2842466533184051,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220397949219,0.8339757919311523,0.2145999819040298,0.968169093132019,284.6227722167969,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.1259460449219,284.624267578125,1.0,0.4449974596500397,1.0,1.0,0.0,1.0,-2.459944725036621,2.45993971824646,4.866030849370873e-06,1.900318026542664,0.8466833829879761,0.8466833829879761,0.0,73.0579833984375,53.0,50761.73046875,0.0,1156.1131591796875,1.0,279.739990234375,283.2676086425781,294.77032470703125,297.98828125,293.1499938964844,293.1499938964844,280.04998779296875,36839.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085505604743958,1.0,0.0,0.0,3.4359219074249268,3.435944080352783,7.877345638007682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.18359375,0.0,1313.697998046875,1895.4371337890625,0.0,3483.147216796875,0.8582847714424133,1.0,0.0,3.0,1.0,0.0
12397980,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9324751496315002,0.2761304080486297,0.248728409409523,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.9990000128746032,0.4587717652320862,0.3257353901863098,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.94068843126297,0.282668799161911,0.1979057639837265,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.9623771905899048,0.3010146021842956,0.2852338850498199,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.8551170825958252,0.2155757993459701,0.9713130593299866,284.8244323730469,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.2031555175781,284.8270568847656,1.0,0.4379749894142151,1.0,1.0,0.0,1.0,-2.4356582164764404,2.4356534481048584,4.76965396956075e-06,1.8810964822769165,0.8465829491615295,0.8465829491615295,0.0,67.63591766357422,71.0,49416.28515625,0.0,1105.62744140625,1.0,280.0394287109375,283.49169921875,294.8045959472656,297.9328918457031,293.1499938964844,293.1499938964844,280.3500061035156,36482.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962859511375427,1.0,0.0,0.0,3.416761636734009,3.416783571243286,7.789735150254273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.4287109375,0.0,1292.2117919921875,1895.4371337890625,0.0,3368.939453125,0.8537606000900269,1.0,0.0,3.0,1.0,0.0
12398040,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9324751496315002,0.2761304080486297,0.248728409409523,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.9990000128746032,0.4587717652320862,0.3257353901863098,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.94068843126297,0.282668799161911,0.1979057639837265,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.9623771905899048,0.3010146021842956,0.2852338850498199,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.8551170825958252,0.2155757993459701,0.9713130593299866,284.8244323730469,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.2031555175781,284.8270568847656,1.0,0.4379749894142151,1.0,1.0,0.0,1.0,-2.4356582164764404,2.4356534481048584,4.76965396956075e-06,1.8810964822769165,0.8465829491615295,0.8465829491615295,0.0,67.63591766357422,71.0,49416.28515625,0.0,1105.62744140625,1.0,280.0394287109375,283.49169921875,294.8045959472656,297.9328918457031,293.1499938964844,293.1499938964844,280.3500061035156,36482.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962859511375427,1.0,0.0,0.0,3.416761636734009,3.416783571243286,7.789735150254273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.4287109375,0.0,1292.2117919921875,1895.4371337890625,0.0,3368.939453125,0.8537606000900269,1.0,0.0,3.0,1.0,0.0
12398100,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.9370279908180236,0.2766130864620209,0.2490773200988769,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9990000128746032,0.4650364220142364,0.3221137225627899,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9455215334892272,0.2834174931049347,0.19837087392807,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9667412638664246,0.3017531037330627,0.2858560383319855,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8589305281639099,0.2161793261766433,0.9736599326133728,284.973876953125,284.95001220703125,296.871337890625,291.8722839355469,296.86968994140625,297.2391967773437,284.9873962402344,1.0,0.4379673600196838,1.0,1.0,0.0,1.0,-2.435828924179077,2.435824155807495,4.769689439854119e-06,1.8808937072753904,0.8481591939926147,0.8481591939926147,0.0,67.00032806396484,71.0,48497.58203125,0.0,1103.192626953125,1.0,280.2916564941406,283.665283203125,294.8033142089844,297.8193359375,293.1499938964844,293.1499938964844,280.3500061035156,36282.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884153366088867,1.0,0.0,0.0,3.4122159481048584,3.4122376441955566,7.769021408421395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.8125,0.0,1286.336669921875,1895.4371337890625,0.0,3295.384765625,0.8526415824890137,1.0,0.0,3.0,1.0,0.0
12398160,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.935519516468048,0.2772485315799713,0.2496218830347061,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9990000128746032,0.4704978466033935,0.3241680562496185,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9443267583847046,0.2842975258827209,0.1989666223526001,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9655786752700806,0.3026165068149566,0.2866472601890564,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8580328226089478,0.2168923318386078,0.9767543077468872,285.0549011230469,284.95001220703125,296.9071350097656,291.8905029296875,296.9054870605469,297.2696228027344,285.0594787597656,1.0,0.4398427903652191,1.0,1.0,0.0,1.0,-2.4443228244781494,2.4443180561065674,4.8026467993622646e-06,1.8872803449630733,0.8497158885002136,0.8497158885002136,0.0,67.62162017822266,89.0,48555.80859375,0.0,1115.4324951171875,1.0,280.3398132324219,283.7345275878906,294.8463439941406,297.9086608886719,293.1499938964844,293.1499938964844,280.6499938964844,36085.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850294947624207,1.0,0.0,0.0,3.412309169769287,3.4123308658599854,7.769446028760285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.3720703125,0.0,1285.056396484375,1895.4371337890625,0.0,3263.695068359375,0.8524646162986755,1.0,0.0,3.0,1.0,0.0
12398220,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.9185391068458556,0.2787762582302093,0.2510141134262085,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4783974289894104,0.341714859008789,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.9278751015663148,0.2863007187843323,0.2003839015960693,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083801269531,0.949961245059967,0.3045791983604431,0.288530170917511,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070983886719,0.8455929756164551,0.2184795439243316,0.984167218208313,285.3089294433594,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.3069763183594,285.314453125,1.0,0.4483371376991272,1.0,1.0,0.0,1.0,-2.479927062988281,2.479922294616699,4.943050953443162e-06,1.9145634174346924,0.8564229011535645,0.8564229011535645,0.0,71.89383697509766,107.0,48100.8828125,0.0,1174.634521484375,1.0,280.6393127441406,283.98974609375,294.8963317871094,297.9222412109375,293.1499938964844,293.1499938964844,280.95001220703125,35654.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765811920166016,1.0,0.0,0.0,3.424134016036988,3.424155712127685,7.823386454219872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.52294921875,0.0,1293.6729736328125,1895.4371337890625,0.0,3184.533447265625,0.8547452688217163,1.0,0.0,3.0,1.0,0.0
12398280,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.9185391068458556,0.2787762582302093,0.2510141134262085,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4783974289894104,0.341714859008789,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.9278751015663148,0.2863007187843323,0.2003839015960693,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083801269531,0.949961245059967,0.3045791983604431,0.288530170917511,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070983886719,0.8455929756164551,0.2184795439243316,0.984167218208313,285.3089294433594,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.3069763183594,285.314453125,1.0,0.4483371376991272,1.0,1.0,0.0,1.0,-2.479927062988281,2.479922294616699,4.943050953443162e-06,1.9145634174346924,0.8564229011535645,0.8564229011535645,0.0,71.89383697509766,107.0,48100.8828125,0.0,1174.634521484375,1.0,280.6393127441406,283.98974609375,294.8963317871094,297.9222412109375,293.1499938964844,293.1499938964844,280.95001220703125,35654.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765811920166016,1.0,0.0,0.0,3.424134016036988,3.424155712127685,7.823386454219872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.52294921875,0.0,1293.6729736328125,1895.4371337890625,0.0,3184.533447265625,0.8547452688217163,1.0,0.0,3.0,1.0,0.0
12398340,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.573974609375,0.8927111029624939,0.2806536853313446,0.252835750579834,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57501220703125,0.9990000128746032,0.4823189973831177,0.3727104365825653,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740966796875,0.9011802077293396,0.2886525392532348,0.2021292895078659,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57427978515625,0.9216592311859132,0.3068790733814239,0.2908458709716797,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.572998046875,0.8251950144767761,0.2202286720275879,0.9929325580596924,285.57489013671875,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.3148193359375,285.5806579589844,1.0,0.4618156850337982,1.0,1.0,0.0,1.0,-2.534751892089844,2.5347466468811035,5.163797140994575e-06,1.9568251371383667,0.8667699694633484,0.8667699694633484,0.0,79.62779998779297,125.0,47914.1484375,0.0,1273.921630859375,1.0,280.939697265625,284.24969482421875,294.9462585449219,297.9562683105469,293.1499938964844,293.1499938964844,281.25,35215.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710732460021973,1.0,0.0,0.0,3.452454805374145,3.452476739883423,7.953335625643376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.93505859375,0.0,1318.7451171875,1895.4371337890625,0.0,3132.878173828125,0.8606910109519958,1.0,0.0,3.0,1.0,0.0
12398400,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.573974609375,0.8927111029624939,0.2806536853313446,0.252835750579834,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57501220703125,0.9990000128746032,0.4823189973831177,0.3727104365825653,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740966796875,0.9011802077293396,0.2886525392532348,0.2021292895078659,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57427978515625,0.9216592311859132,0.3068790733814239,0.2908458709716797,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.572998046875,0.8251950144767761,0.2202286720275879,0.9929325580596924,285.57489013671875,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.3148193359375,285.5806579589844,1.0,0.4618156850337982,1.0,1.0,0.0,1.0,-2.534751892089844,2.5347466468811035,5.163797140994575e-06,1.9568251371383667,0.8667699694633484,0.8667699694633484,0.0,79.62779998779297,125.0,47914.1484375,0.0,1273.921630859375,1.0,280.939697265625,284.24969482421875,294.9462585449219,297.9562683105469,293.1499938964844,293.1499938964844,281.25,35215.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710732460021973,1.0,0.0,0.0,3.452454805374145,3.452476739883423,7.953335625643376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.93505859375,0.0,1318.7451171875,1895.4371337890625,0.0,3132.878173828125,0.8606910109519958,1.0,0.0,3.0,1.0,0.0
12398460,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350524902344,0.8596532344818115,0.2807469964027405,0.2535941302776336,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.836181640625,0.9990000128746032,0.4800789058208465,0.4180075824260711,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83514404296875,0.8679394125938416,0.2891572117805481,0.2030231356620788,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353271484375,0.8858634233474731,0.3072747886180877,0.2919730544090271,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341369628906,0.7951881289482117,0.2197486758232116,0.9948107600212096,285.8359069824219,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.2784118652344,285.8409118652344,1.0,0.4784196019172668,1.0,1.0,0.0,1.0,-2.594773054122925,2.594767570495605,5.4114816521178e-06,2.003291606903076,0.88059401512146,0.88059401512146,0.0,91.24539184570312,128.0,47804.12890625,0.0,1401.224365234375,1.0,281.2400817871094,284.50201416015625,294.9918212890625,297.9964599609375,293.1499938964844,293.1499938964844,281.54998779296875,34806.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678715229034424,1.0,0.0,0.0,3.4962637424468994,3.496286153793335,8.156459330166399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.6357421875,0.0,1360.2047119140625,1895.4371337890625,0.0,3102.843505859375,0.8701229095458984,1.0,0.0,3.0,1.0,0.0
12398520,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350524902344,0.8596532344818115,0.2807469964027405,0.2535941302776336,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.836181640625,0.9990000128746032,0.4800789058208465,0.4180075824260711,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83514404296875,0.8679394125938416,0.2891572117805481,0.2030231356620788,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353271484375,0.8858634233474731,0.3072747886180877,0.2919730544090271,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341369628906,0.7951881289482117,0.2197486758232116,0.9948107600212096,285.8359069824219,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.2784118652344,285.8409118652344,1.0,0.4784196019172668,1.0,1.0,0.0,1.0,-2.594773054122925,2.594767570495605,5.4114816521178e-06,2.003291606903076,0.88059401512146,0.88059401512146,0.0,91.24539184570312,128.0,47804.12890625,0.0,1401.224365234375,1.0,281.2400817871094,284.50201416015625,294.9918212890625,297.9964599609375,293.1499938964844,293.1499938964844,281.54998779296875,34806.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678715229034424,1.0,0.0,0.0,3.4962637424468994,3.496286153793335,8.156459330166399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.6357421875,0.0,1360.2047119140625,1895.4371337890625,0.0,3102.843505859375,0.8701229095458984,1.0,0.0,3.0,1.0,0.0
12398580,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746765136719,0.8387656807899475,0.2819789350032806,0.2548055350780487,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755920410156,0.9990000128746032,0.4761723577976227,0.4518181085586548,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.8467904925346375,0.2907723486423492,0.2042275965213775,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0748596191406,0.863353431224823,0.3087098896503448,0.2934472858905792,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.073974609375,0.7739713788032532,0.2200445383787155,0.9969295859336852,286.0753173828125,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.240478515625,286.0787658691406,1.0,0.4914101958274841,1.0,1.0,0.0,1.0,-2.642977476119995,2.6429717540740967,5.615300779027166e-06,2.040940046310425,0.8974891304969788,0.8974891304969788,0.0,101.1814956665039,131.0,47555.8984375,0.0,1510.0478515625,1.0,281.54058837890625,284.7356262207031,295.028564453125,298.02459716796875,293.1499938964844,293.1499938964844,281.8500061035156,34462.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655977249145508,1.0,0.0,0.0,3.55306363105774,3.553086519241333,8.423629651588271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.951171875,0.0,1416.772216796875,1895.4371337890625,0.0,3081.5126953125,0.8825355172157288,1.0,0.0,3.0,1.0,0.0
12398640,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746765136719,0.8387656807899475,0.2819789350032806,0.2548055350780487,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755920410156,0.9990000128746032,0.4761723577976227,0.4518181085586548,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.8467904925346375,0.2907723486423492,0.2042275965213775,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0748596191406,0.863353431224823,0.3087098896503448,0.2934472858905792,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.073974609375,0.7739713788032532,0.2200445383787155,0.9969295859336852,286.0753173828125,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.240478515625,286.0787658691406,1.0,0.4914101958274841,1.0,1.0,0.0,1.0,-2.642977476119995,2.6429717540740967,5.615300779027166e-06,2.040940046310425,0.8974891304969788,0.8974891304969788,0.0,101.1814956665039,131.0,47555.8984375,0.0,1510.0478515625,1.0,281.54058837890625,284.7356262207031,295.028564453125,298.02459716796875,293.1499938964844,293.1499938964844,281.8500061035156,34462.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655977249145508,1.0,0.0,0.0,3.55306363105774,3.553086519241333,8.423629651588271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.951171875,0.0,1416.772216796875,1895.4371337890625,0.0,3081.5126953125,0.8825355172157288,1.0,0.0,3.0,1.0,0.0
12398700,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.8259257674217224,0.2827180325984955,0.2556563019752502,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173767089844,0.9851232171058656,0.4752106368541717,0.4509356319904327,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147827148437,0.8338407278060913,0.2917301654815674,0.2050382643938064,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2151794433594,0.8495243787765503,0.3095642924308777,0.2944518625736236,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21246337890625,0.7609778046607971,0.2203129678964615,0.9991034865379332,286.216552734375,284.95001220703125,297.2243347167969,292.0438842773437,297.222900390625,297.22900390625,286.2264404296875,1.0,0.4961648285388946,1.0,1.0,0.0,1.0,-2.647424936294556,2.647419214248657,5.634778972307686e-06,2.0446484088897705,0.9072968363761902,0.9072968363761902,0.0,107.4738540649414,131.0,46736.57421875,0.0,1544.7315673828125,1.0,281.7962341308594,284.8938903808594,295.0204162597656,297.9283752441406,293.1499938964844,293.1499938964844,281.8500061035156,34318.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621244430541992,1.0,0.0,0.0,3.5849926471710205,3.5850157737731934,8.575705123803345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.9287109375,0.0,1449.685302734375,1895.4371337890625,0.0,3048.930908203125,0.8895959258079529,1.0,0.0,3.0,1.0,0.0
12398760,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679748535156,0.8173343539237976,0.2835458219051361,0.2565663158893585,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684020996094,0.9742906093597412,0.4755104482173919,0.4508840143680572,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680053710937,0.8253743648529053,0.292777955532074,0.2058939933776855,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26806640625,0.8405372500419617,0.3105146288871765,0.2955121397972107,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26763916015625,0.7524426579475403,0.2206906527280807,1.0015121698379517,286.2682800292969,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2269287109375,286.26971435546875,1.0,0.5002638697624207,1.0,1.0,0.0,1.0,-2.653650045394897,2.653644323348999,5.661238446919015e-06,2.049421787261963,0.91665118932724,0.91665118932724,0.0,112.38105010986328,119.0,46864.03515625,0.0,1575.581787109375,1.0,281.84136962890625,284.9345397949219,295.05303955078125,298.0184326171875,293.1499938964844,293.1499938964844,281.54998779296875,34220.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622634410858154,1.0,0.0,0.0,3.6190497875213614,3.619073152542114,8.739415875425038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.62109375,0.0,1485.807861328125,1895.4371337890625,0.0,3050.23486328125,0.8971179723739624,1.0,0.0,3.0,1.0,0.0
12398820,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08074951171875,0.8142629861831665,0.2838107347488403,0.257303386926651,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.9703053832054138,0.4763152301311493,0.4517209827899933,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0806884765625,0.822858452796936,0.2937598824501037,0.2069030553102493,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805969238281,0.8377776145935059,0.3114145994186401,0.2967686057090759,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812683105469,0.7493563294410706,0.2207974195480346,1.0034148693084717,286.08026123046875,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2207946777344,286.0777587890625,1.0,0.5021457672119141,1.0,1.0,0.0,1.0,-2.660562515258789,2.66055679321289,5.6910830608103424e-06,2.0549113750457764,0.9302739500999452,0.9302739500999452,0.0,114.5936050415039,107.0,48531.36328125,0.0,1595.3148193359375,1.0,281.55780029296875,284.7137145996094,295.1492919921875,298.28875732421875,293.1499938964844,293.1499938964844,281.25,34360.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788570761680603,1.0,0.0,0.0,3.6810357570648193,3.6810598373413086,9.04135163182218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.7900390625,0.0,1555.6024169921875,1895.4371337890625,0.0,3205.86865234375,0.9110864400863647,1.0,0.0,3.0,1.0,0.0
12398880,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08074951171875,0.8142629861831665,0.2838107347488403,0.257303386926651,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.9703053832054138,0.4763152301311493,0.4517209827899933,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0806884765625,0.822858452796936,0.2937598824501037,0.2069030553102493,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805969238281,0.8377776145935059,0.3114145994186401,0.2967686057090759,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812683105469,0.7493563294410706,0.2207974195480346,1.0034148693084717,286.08026123046875,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2207946777344,286.0777587890625,1.0,0.5021457672119141,1.0,1.0,0.0,1.0,-2.660562515258789,2.66055679321289,5.6910830608103424e-06,2.0549113750457764,0.9302739500999452,0.9302739500999452,0.0,114.5936050415039,107.0,48531.36328125,0.0,1595.3148193359375,1.0,281.55780029296875,284.7137145996094,295.1492919921875,298.28875732421875,293.1499938964844,293.1499938964844,281.25,34360.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788570761680603,1.0,0.0,0.0,3.6810357570648193,3.6810598373413086,9.04135163182218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.7900390625,0.0,1555.6024169921875,1895.4371337890625,0.0,3205.86865234375,0.9110864400863647,1.0,0.0,3.0,1.0,0.0
12398940,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.8183079361915588,0.282743364572525,0.2564944326877594,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.9762855768203736,0.476614773273468,0.4520241618156433,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.8276481032371521,0.2936033010482788,0.206885427236557,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616638183594,0.8426839113235474,0.3112123310565948,0.296701967716217,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624267578125,0.753205418586731,0.2200908660888672,1.0005977153778076,285.8612670898437,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2078857421875,285.8583984375,1.0,0.4995822608470917,1.0,1.0,0.0,1.0,-2.6564764976501465,2.656470775604248,5.673791747540236e-06,2.051840305328369,0.9406851530075072,0.9406851530075072,0.0,111.9604721069336,95.0,50075.26171875,0.0,1577.6287841796875,1.0,281.2576599121094,284.4681701660156,295.17413330078125,298.4283142089844,293.1499938964844,293.1499938964844,280.95001220703125,34606.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940460085868835,1.0,0.0,0.0,3.733620166778565,3.733644723892212,9.301512022830138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.5498046875,0.0,1617.5386962890625,1895.4371337890625,0.0,3348.024169921875,0.92305725812912,1.0,0.0,3.0,1.0,0.0
12399000,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.8183079361915588,0.282743364572525,0.2564944326877594,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.9762855768203736,0.476614773273468,0.4520241618156433,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.8276481032371521,0.2936033010482788,0.206885427236557,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616638183594,0.8426839113235474,0.3112123310565948,0.296701967716217,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624267578125,0.753205418586731,0.2200908660888672,1.0005977153778076,285.8612670898437,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2078857421875,285.8583984375,1.0,0.4995822608470917,1.0,1.0,0.0,1.0,-2.6564764976501465,2.656470775604248,5.673791747540236e-06,2.051840305328369,0.9406851530075072,0.9406851530075072,0.0,111.9604721069336,95.0,50075.26171875,0.0,1577.6287841796875,1.0,281.2576599121094,284.4681701660156,295.17413330078125,298.4283142089844,293.1499938964844,293.1499938964844,280.95001220703125,34606.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940460085868835,1.0,0.0,0.0,3.733620166778565,3.733644723892212,9.301512022830138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.5498046875,0.0,1617.5386962890625,1895.4371337890625,0.0,3348.024169921875,0.92305725812912,1.0,0.0,3.0,1.0,0.0
12399060,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.8254344463348389,0.2806894779205322,0.254785805940628,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48687744140625,0.9859872460365297,0.4761021733283996,0.4516698718070984,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.8357478976249695,0.2925649583339691,0.206235334277153,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.489990234375,0.8511509299278259,0.3101085424423218,0.2957615554332733,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.760170042514801,0.2186587154865265,0.9943987131118774,285.4881286621094,284.95001220703125,297.4528503417969,292.13726806640625,297.358642578125,297.1884155273437,285.4720764160156,1.0,0.4938031136989593,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.644634962081909,1.6814051866531372,0.9632298946380616,1.0830119848251345,0.9454938173294068,0.9454938173294068,0.0,106.69782257080078,83.0,48273.9140625,0.0,1534.451904296875,1.0,280.9574279785156,284.0376892089844,295.161865234375,298.4067077636719,293.1499938964844,293.1499938964844,280.6499938964844,34971.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026064276695251,1.0,0.0,0.0,3.773855686187744,3.77388072013855,9.50306798586098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.5576171875,0.0,1667.42236328125,1895.4371337890625,0.0,3427.867919921875,0.9323136210441588,1.0,0.0,3.0,1.0,0.0
12399120,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.8254344463348389,0.2806894779205322,0.254785805940628,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48687744140625,0.9859872460365297,0.4761021733283996,0.4516698718070984,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.8357478976249695,0.2925649583339691,0.206235334277153,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.489990234375,0.8511509299278259,0.3101085424423218,0.2957615554332733,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.760170042514801,0.2186587154865265,0.9943987131118774,285.4881286621094,284.95001220703125,297.4528503417969,292.13726806640625,297.358642578125,297.1884155273437,285.4720764160156,1.0,0.4938031136989593,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.644634962081909,1.6814051866531372,0.9632298946380616,1.0830119848251345,0.9454938173294068,0.9454938173294068,0.0,106.69782257080078,83.0,48273.9140625,0.0,1534.451904296875,1.0,280.9574279785156,284.0376892089844,295.161865234375,298.4067077636719,293.1499938964844,293.1499938964844,280.6499938964844,34971.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026064276695251,1.0,0.0,0.0,3.773855686187744,3.77388072013855,9.50306798586098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.5576171875,0.0,1667.42236328125,1895.4371337890625,0.0,3427.867919921875,0.9323136210441588,1.0,0.0,3.0,1.0,0.0
