time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399180,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8356874585151672,0.2769356966018677,0.2515687942504883,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9982760548591614,0.4737181663513183,0.4496199488639831,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8475105166435242,0.2900300621986389,0.2045552432537078,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.863645076751709,0.3075172305107116,0.2934369444847107,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7705582976341248,0.2160421758890152,0.9829176068305968,284.9483642578125,284.95001220703125,297.5141906738281,292.15972900390625,297.235107421875,297.1542358398437,284.940185546875,1.0,0.4856986403465271,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6196954250335693,0.3251901268959045,2.2945053577423096,-0.2659128904342651,0.9415248036384584,0.9415248036384584,0.0,99.52147674560548,71.0,44815.234375,0.0,1470.13916015625,1.0,280.6571960449219,283.4884033203125,295.0909118652344,298.1156616210937,293.1499938964844,293.1499938964844,280.3500061035156,35534.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914798498153687,1.0,0.0,0.0,3.793268918991089,3.7932944297790527,9.601091051081312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.220703125,0.0,1694.863525390625,1895.4371337890625,0.0,3324.044189453125,0.9370290040969848,1.0,0.0,3.0,1.0,0.0
12399240,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8356874585151672,0.2769356966018677,0.2515687942504883,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9982760548591614,0.4737181663513183,0.4496199488639831,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8475105166435242,0.2900300621986389,0.2045552432537078,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.863645076751709,0.3075172305107116,0.2934369444847107,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7705582976341248,0.2160421758890152,0.9829176068305968,284.9483642578125,284.95001220703125,297.5141906738281,292.15972900390625,297.235107421875,297.1542358398437,284.940185546875,1.0,0.4856986403465271,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6196954250335693,0.3251901268959045,2.2945053577423096,-0.2659128904342651,0.9415248036384584,0.9415248036384584,0.0,99.52147674560548,71.0,44815.234375,0.0,1470.13916015625,1.0,280.6571960449219,283.4884033203125,295.0909118652344,298.1156616210937,293.1499938964844,293.1499938964844,280.3500061035156,35534.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914798498153687,1.0,0.0,0.0,3.793268918991089,3.7932944297790527,9.601091051081312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.220703125,0.0,1694.863525390625,1895.4371337890625,0.0,3324.044189453125,0.9370290040969848,1.0,0.0,3.0,1.0,0.0
12399300,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.8363651633262634,0.274924099445343,0.249716430902481,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.9990000128746032,0.472637802362442,0.4475609064102173,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.8488523364067078,0.2885761260986328,0.2035248428583145,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.8650988936424255,0.3059988021850586,0.2919963598251343,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.7713372707366943,0.2145136296749115,0.9760802984237672,284.7650756835937,284.95001220703125,297.54412841796875,292.1702575683594,297.2287902832031,297.137451171875,284.7497863769531,1.0,0.4803688824176788,0.0,0.0,1.0,1.0,-2.589956283569336,1.727492781355977e-05,2.5899391174316406,-0.5830228328704834,0.9385051727294922,0.9385051727294922,0.0,97.41619110107422,71.0,45521.92578125,0.0,1430.2537841796875,1.0,280.39764404296875,283.2873840332031,295.1059265136719,298.1685485839844,293.1499938964844,293.1499938964844,280.3500061035156,35768.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849184513092041,1.0,0.0,0.0,3.796292543411255,3.7963180541992174,9.61640239438566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.24462890625,0.0,1700.2984619140625,1895.4371337890625,0.0,3262.6552734375,0.9378564953804016,1.0,0.0,3.0,1.0,0.0
12399360,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68072509765625,0.8437669277191162,0.2731222212314605,0.247840940952301,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.9990000128746032,0.4723760783672333,0.4327852129936218,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.8571904301643372,0.2872679233551025,0.2024361044168472,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.680419921875,0.8739027976989746,0.3045952916145324,0.2904506027698517,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815795898437,0.7786452770233154,0.213062509894371,0.968634307384491,284.67987060546875,284.95001220703125,297.5735778808594,292.18035888671875,297.2273254394531,297.1268310546875,284.6751708984375,1.0,0.4749003052711487,0.0127115976065397,0.0127115976065397,1.0,1.0,-2.572300434112549,1.5224723028950392e-05,2.5722851753234863,-0.5799206495285034,0.9357937574386596,0.9357937574386596,0.0,93.0996322631836,59.0,45341.9765625,0.0,1380.2509765625,1.0,280.3570251464844,283.2179260253906,295.1060791015625,298.0844116210937,293.1499938964844,293.1499938964844,280.04998779296875,35959.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770615458488464,1.0,0.0,0.0,3.795600175857544,3.795625686645508,9.612895155441947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.8291015625,0.0,1700.9549560546875,1895.4371337890625,0.0,3189.03662109375,0.937855303287506,1.0,0.0,3.0,1.0,0.0
12399420,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4143371582031,0.8564332127571106,0.2698284089565277,0.2446101456880569,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.41314697265625,0.9990000128746032,0.4745055735111236,0.4078379273414612,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4141540527344,0.8715870380401611,0.2848942577838897,0.2005748897790908,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.888870120048523,0.30195352435112,0.2877025604248047,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4152526855469,0.7907789349555969,0.210295632481575,0.9550111293792723,284.4134521484375,284.95001220703125,297.6308898925781,292.1992492675781,297.2366027832031,297.12188720703125,284.40850830078125,1.0,0.4618595838546753,0.0381347946822643,0.0381347946822643,1.0,1.0,-2.5159571170806885,0.0002298808249179,2.5157272815704346,-0.5671431422233582,0.9265621900558472,0.9265621900558472,0.0,85.62071990966797,47.0,45668.515625,0.0,1276.9278564453125,1.0,280.0570068359375,282.94757080078125,295.1656494140625,298.1647033691406,293.1499938964844,293.1499938964844,279.75,36358.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730587959289551,1.0,0.0,0.0,3.783536672592163,3.783562183380127,9.551887387715396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.97216796875,0.0,1689.654052734375,1895.4371337890625,0.0,3151.501708984375,0.9354012608528136,1.0,0.0,3.0,1.0,0.0
12399480,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4143371582031,0.8564332127571106,0.2698284089565277,0.2446101456880569,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.41314697265625,0.9990000128746032,0.4745055735111236,0.4078379273414612,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4141540527344,0.8715870380401611,0.2848942577838897,0.2005748897790908,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.888870120048523,0.30195352435112,0.2877025604248047,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4152526855469,0.7907789349555969,0.210295632481575,0.9550111293792723,284.4134521484375,284.95001220703125,297.6308898925781,292.1992492675781,297.2366027832031,297.12188720703125,284.40850830078125,1.0,0.4618595838546753,0.0381347946822643,0.0381347946822643,1.0,1.0,-2.5159571170806885,0.0002298808249179,2.5157272815704346,-0.5671431422233582,0.9265621900558472,0.9265621900558472,0.0,85.62071990966797,47.0,45668.515625,0.0,1276.9278564453125,1.0,280.0570068359375,282.94757080078125,295.1656494140625,298.1647033691406,293.1499938964844,293.1499938964844,279.75,36358.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730587959289551,1.0,0.0,0.0,3.783536672592163,3.783562183380127,9.551887387715396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.97216796875,0.0,1689.654052734375,1895.4371337890625,0.0,3151.501708984375,0.9354012608528136,1.0,0.0,3.0,1.0,0.0
12399540,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1481018066406,0.8754791021347046,0.266662061214447,0.2415232956409454,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.14703369140625,0.9990000128746032,0.4798279702663421,0.376957505941391,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479187011719,0.8925976157188416,0.2826568186283111,0.198817178606987,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477355957031,0.9106295108795166,0.2993698716163635,0.2850148677825928,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1490173339844,0.8085294365882874,0.2076677978038787,0.9419108629226683,284.1472473144531,284.95001220703125,297.6860046386719,292.21649169921875,297.26123046875,297.137451171875,284.14215087890625,1.0,0.4471327662467956,0.0635579898953437,0.0635579898953437,1.0,1.0,-2.4540719985961914,0.0021961599122732,2.451875925064087,-0.5513395667076111,0.9137811660766602,0.9137811660766602,0.0,77.137939453125,50.0,45827.11328125,0.0,1166.79833984375,1.0,279.7574462890625,282.6791687011719,295.2031555175781,298.2216491699219,293.1499938964844,293.1499938964844,279.45001220703125,36777.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733400702476501,1.0,0.0,0.0,3.7560293674468994,3.756054639816284,9.413503221367136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.60888671875,0.0,1660.346923828125,1895.4371337890625,0.0,3154.1396484375,0.9294999241828918,1.0,0.0,3.0,1.0,0.0
12399600,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1481018066406,0.8754791021347046,0.266662061214447,0.2415232956409454,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.14703369140625,0.9990000128746032,0.4798279702663421,0.376957505941391,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479187011719,0.8925976157188416,0.2826568186283111,0.198817178606987,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477355957031,0.9106295108795166,0.2993698716163635,0.2850148677825928,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1490173339844,0.8085294365882874,0.2076677978038787,0.9419108629226683,284.1472473144531,284.95001220703125,297.6860046386719,292.21649169921875,297.26123046875,297.137451171875,284.14215087890625,1.0,0.4471327662467956,0.0635579898953437,0.0635579898953437,1.0,1.0,-2.4540719985961914,0.0021961599122732,2.451875925064087,-0.5513395667076111,0.9137811660766602,0.9137811660766602,0.0,77.137939453125,50.0,45827.11328125,0.0,1166.79833984375,1.0,279.7574462890625,282.6791687011719,295.2031555175781,298.2216491699219,293.1499938964844,293.1499938964844,279.45001220703125,36777.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733400702476501,1.0,0.0,0.0,3.7560293674468994,3.756054639816284,9.413503221367136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.60888671875,0.0,1660.346923828125,1895.4371337890625,0.0,3154.1396484375,0.9294999241828918,1.0,0.0,3.0,1.0,0.0
12399660,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8997497558594,0.8889040946960449,0.263569712638855,0.238585740327835,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8990783691406,0.9990000128746032,0.4868693351745605,0.3561132550239563,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89959716796875,0.9078011512756348,0.2805200517177582,0.197193831205368,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89947509765625,0.9275063276290894,0.2968230843544006,0.2824468910694122,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9004211425781,0.8200598359107971,0.205200657248497,0.9299179315567015,283.8991394042969,284.95001220703125,297.73883056640625,292.23211669921875,297.2948608398437,297.16534423828125,283.89569091796875,1.0,0.4367657005786896,0.0684148892760276,0.0684148892760276,1.0,1.0,-2.4060370922088623,0.0032817800529301,2.4027552604675293,-0.5397985577583313,0.897782027721405,0.897782027721405,0.0,71.52297973632812,53.0,46075.56640625,0.0,1088.77880859375,1.0,279.4577331542969,282.4283447265625,295.22418212890625,298.2581787109375,293.1499938964844,293.1499938964844,279.75,37223.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744049668312073,1.0,0.0,0.0,3.711903095245361,3.711928129196167,9.193620371661382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.62158203125,0.0,1612.4423828125,1895.4371337890625,0.0,3164.12646484375,0.9199135303497314,1.0,0.0,3.0,1.0,0.0
12399720,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8997497558594,0.8889040946960449,0.263569712638855,0.238585740327835,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8990783691406,0.9990000128746032,0.4868693351745605,0.3561132550239563,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89959716796875,0.9078011512756348,0.2805200517177582,0.197193831205368,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89947509765625,0.9275063276290894,0.2968230843544006,0.2824468910694122,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9004211425781,0.8200598359107971,0.205200657248497,0.9299179315567015,283.8991394042969,284.95001220703125,297.73883056640625,292.23211669921875,297.2948608398437,297.16534423828125,283.89569091796875,1.0,0.4367657005786896,0.0684148892760276,0.0684148892760276,1.0,1.0,-2.4060370922088623,0.0032817800529301,2.4027552604675293,-0.5397985577583313,0.897782027721405,0.897782027721405,0.0,71.52297973632812,53.0,46075.56640625,0.0,1088.77880859375,1.0,279.4577331542969,282.4283447265625,295.22418212890625,298.2581787109375,293.1499938964844,293.1499938964844,279.75,37223.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744049668312073,1.0,0.0,0.0,3.711903095245361,3.711928129196167,9.193620371661382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.62158203125,0.0,1612.4423828125,1895.4371337890625,0.0,3164.12646484375,0.9199135303497314,1.0,0.0,3.0,1.0,0.0
12399780,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07159423828125,0.898931622505188,0.2620228230953216,0.236633226275444,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.07196044921875,0.9990000128746032,0.4947909116744995,0.3418462574481964,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0716857910156,0.920258402824402,0.2797556817531585,0.1962565928697586,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0717468261719,0.9400269985198976,0.2954850494861603,0.2806839942932129,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0711975097656,0.8281534314155579,0.2037134915590286,0.921259343624115,284.0719299316406,284.95001220703125,297.7892150878906,292.24615478515625,297.3353881835937,297.20281982421875,284.0736999511719,1.0,0.4295754134654999,0.0732717886567115,0.0732717886567115,1.0,1.0,-2.3728928565979004,0.0046220496296882,2.368270874023437,-0.5312264561653137,0.8874146342277527,0.8874146342277527,0.0,67.82567596435547,56.0,44369.8515625,0.0,1037.3125,1.0,279.7422790527344,282.63311767578125,295.1692810058594,298.0230407714844,293.1499938964844,293.1499938964844,280.04998779296875,37256.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547949194908142,1.0,0.0,0.0,3.6642582416534415,3.664282560348511,8.959121373663947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.0634765625,0.0,1558.52978515625,1895.4371337890625,0.0,2980.199951171875,0.9093318581581116,1.0,0.0,3.0,1.0,0.0
12399840,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07159423828125,0.898931622505188,0.2620228230953216,0.236633226275444,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.07196044921875,0.9990000128746032,0.4947909116744995,0.3418462574481964,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0716857910156,0.920258402824402,0.2797556817531585,0.1962565928697586,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0717468261719,0.9400269985198976,0.2954850494861603,0.2806839942932129,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0711975097656,0.8281534314155579,0.2037134915590286,0.921259343624115,284.0719299316406,284.95001220703125,297.7892150878906,292.24615478515625,297.3353881835937,297.20281982421875,284.0736999511719,1.0,0.4295754134654999,0.0732717886567115,0.0732717886567115,1.0,1.0,-2.3728928565979004,0.0046220496296882,2.368270874023437,-0.5312264561653137,0.8874146342277527,0.8874146342277527,0.0,67.82567596435547,56.0,44369.8515625,0.0,1037.3125,1.0,279.7422790527344,282.63311767578125,295.1692810058594,298.0230407714844,293.1499938964844,293.1499938964844,280.04998779296875,37256.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547949194908142,1.0,0.0,0.0,3.6642582416534415,3.664282560348511,8.959121373663947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.0634765625,0.0,1558.52978515625,1895.4371337890625,0.0,2980.199951171875,0.9093318581581116,1.0,0.0,3.0,1.0,0.0
12399900,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2177124023437,0.9039533138275146,0.2618130147457123,0.2362388223409652,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2200012207031,0.9990000128746032,0.4991675615310669,0.3357980251312256,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.9265900254249572,0.2799259126186371,0.1962152570486068,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187194824219,0.9459522366523744,0.2953220903873443,0.2803280651569366,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2150573730469,0.8321213722229004,0.203392893075943,0.9189847707748412,284.219970703125,284.95001220703125,297.8134460449219,292.25262451171875,297.358154296875,297.2250671386719,284.2325744628906,1.0,0.4270384013652801,0.0757002383470535,0.0757002383470535,1.0,1.0,-2.361937999725342,0.0054749147966504,2.356462955474853,-0.5279868245124817,0.8839540481567383,0.8839540481567383,0.0,66.39139556884766,56.0,43159.80078125,0.0,1019.7359619140624,1.0,279.9986572265625,282.8110046386719,295.1473083496094,297.86383056640625,293.1499938964844,293.1499938964844,280.04998779296875,37192.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427515029907227,1.0,0.0,0.0,3.6417975425720215,3.641821622848511,8.849625601214939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.99169921875,0.0,1532.9613037109375,1895.4371337890625,0.0,2867.43310546875,0.904325008392334,1.0,0.0,3.0,1.0,0.0
12399960,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.28424072265625,0.909168004989624,0.2618831694126129,0.23617585003376,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2846984863281,0.9990000128746032,0.5037705302238464,0.3303674459457397,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28436279296875,0.9328896403312684,0.2803913950920105,0.1964310407638549,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2844543457031,0.9516404271125792,0.2954339683055877,0.2802936434745788,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2836608886719,0.836083173751831,0.2033116221427917,0.9179942011833192,284.2846984863281,284.95001220703125,297.8370361328125,292.2587280273437,297.3819885253906,297.2489624023437,284.2873229980469,1.0,0.4251335859298706,0.0781508535146713,0.0781508535146713,1.0,1.0,-2.3543615341186523,0.0064847646281123,2.347876787185669,-0.525331974029541,0.8802164793014526,0.8802164793014526,0.0,65.19104766845703,76.0,42885.17578125,0.0,1006.830810546875,1.0,280.0420227050781,282.8681335449219,295.1807861328125,297.9227294921875,293.1499938964844,293.1499938964844,280.3500061035156,37116.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360791802406311,1.0,0.0,0.0,3.62172532081604,3.62174916267395,8.752342637308175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.26953125,0.0,1510.2269287109375,1895.4371337890625,0.0,2805.105712890625,0.8997607827186584,1.0,0.0,3.0,1.0,0.0
12400020,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.52423095703125,0.9008078575134276,0.262516438961029,0.2366494387388229,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5250549316406,0.9990000128746032,0.5118027329444885,0.3398017585277557,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5244445800781,0.924466609954834,0.2818986475467682,0.1973887979984283,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52459716796875,0.9424585103988647,0.2961989045143127,0.2809028029441833,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5232849121094,0.8290738463401794,0.2036384493112564,0.9190308451652528,284.5250244140625,284.95001220703125,297.8822326660156,292.2698669433594,297.4228515625,297.28857421875,284.5299377441406,1.0,0.4295703768730163,0.0830520838499069,0.0830520838499069,1.0,1.0,-2.3693556785583496,0.0092058517038822,2.36014986038208,-0.5262985825538635,0.8763775825500488,0.8763775825500488,0.0,67.32759094238281,94.0,41853.08203125,0.0,1031.4755859375,1.0,280.3411865234375,283.12255859375,295.2095031738281,297.8753967285156,293.1499938964844,293.1499938964844,280.6499938964844,36858.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212330341339111,1.0,0.0,0.0,3.588472366333008,3.588495969772339,8.592360813963751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.0634765625,0.0,1472.1014404296875,1895.4371337890625,0.0,2666.99658203125,0.892180323600769,1.0,0.0,3.0,1.0,0.0
12400080,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.52423095703125,0.9008078575134276,0.262516438961029,0.2366494387388229,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5250549316406,0.9990000128746032,0.5118027329444885,0.3398017585277557,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5244445800781,0.924466609954834,0.2818986475467682,0.1973887979984283,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52459716796875,0.9424585103988647,0.2961989045143127,0.2809028029441833,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5232849121094,0.8290738463401794,0.2036384493112564,0.9190308451652528,284.5250244140625,284.95001220703125,297.8822326660156,292.2698669433594,297.4228515625,297.28857421875,284.5299377441406,1.0,0.4295703768730163,0.0830520838499069,0.0830520838499069,1.0,1.0,-2.3693556785583496,0.0092058517038822,2.36014986038208,-0.5262985825538635,0.8763775825500488,0.8763775825500488,0.0,67.32759094238281,94.0,41853.08203125,0.0,1031.4755859375,1.0,280.3411865234375,283.12255859375,295.2095031738281,297.8753967285156,293.1499938964844,293.1499938964844,280.6499938964844,36858.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212330341339111,1.0,0.0,0.0,3.588472366333008,3.588495969772339,8.592360813963751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.0634765625,0.0,1472.1014404296875,1895.4371337890625,0.0,2666.99658203125,0.892180323600769,1.0,0.0,3.0,1.0,0.0
12400140,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.8805506825447083,0.2636629939079284,0.2377456277608871,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.9990000128746032,0.5163460373878479,0.364801287651062,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.902838945388794,0.2840206027030945,0.1989016830921173,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.9185742139816284,0.2975285947322845,0.2822162210941314,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.8118252754211426,0.2043937891721725,0.922883927822113,284.785888671875,284.95001220703125,297.9246520996094,292.2796325683594,297.44189453125,297.3009338378906,284.7912902832031,1.0,0.4398201704025268,0.0879533216357231,0.0879533216357231,1.0,1.0,-2.408712863922119,0.0130922216922044,2.395620584487915,-0.5312718749046326,0.8761869668960571,0.8761869668960571,0.0,73.25528717041016,112.0,41120.82421875,0.0,1098.856689453125,1.0,280.64093017578125,283.3885803222656,295.23931884765625,297.8560485839844,293.1499938964844,293.1499938964844,280.95001220703125,36508.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105448484420776,1.0,0.0,0.0,3.5682473182678223,3.568270444869995,8.495778160977352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.77490234375,0.0,1447.821533203125,1895.4371337890625,0.0,2568.2119140625,0.8874292373657227,1.0,0.0,3.0,1.0,0.0
12400200,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.8805506825447083,0.2636629939079284,0.2377456277608871,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.9990000128746032,0.5163460373878479,0.364801287651062,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.902838945388794,0.2840206027030945,0.1989016830921173,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.9185742139816284,0.2975285947322845,0.2822162210941314,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.8118252754211426,0.2043937891721725,0.922883927822113,284.785888671875,284.95001220703125,297.9246520996094,292.2796325683594,297.44189453125,297.3009338378906,284.7912902832031,1.0,0.4398201704025268,0.0879533216357231,0.0879533216357231,1.0,1.0,-2.408712863922119,0.0130922216922044,2.395620584487915,-0.5312718749046326,0.8761869668960571,0.8761869668960571,0.0,73.25528717041016,112.0,41120.82421875,0.0,1098.856689453125,1.0,280.64093017578125,283.3885803222656,295.23931884765625,297.8560485839844,293.1499938964844,293.1499938964844,280.95001220703125,36508.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105448484420776,1.0,0.0,0.0,3.5682473182678223,3.568270444869995,8.495778160977352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.77490234375,0.0,1447.821533203125,1895.4371337890625,0.0,2568.2119140625,0.8874292373657227,1.0,0.0,3.0,1.0,0.0
12400260,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8554088473320007,0.2651583254337311,0.2392818927764892,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.5174471735954285,0.4004189074039459,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8773571848869324,0.2865505516529083,0.2008091509342193,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8905622959136963,0.2992572486400604,0.2840402126312256,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7881028652191162,0.2053761035203933,0.928418517112732,285.0512084960937,284.95001220703125,297.96417236328125,292.2881164550781,297.44189453125,297.2895202636719,285.0565795898437,1.0,0.4544188678264618,0.0927318558096885,0.0927318558096885,1.0,1.0,-2.464467763900757,0.0183831769973039,2.446084499359131,-0.538457989692688,0.8795686364173889,0.8795686364173889,0.0,82.30901336669922,130.0,40555.2890625,0.0,1200.6339111328125,1.0,280.9410095214844,283.6550598144531,295.262939453125,297.84423828125,293.1499938964844,293.1499938964844,281.25,36113.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802950382232666,1.0,0.0,0.0,3.562800407409668,3.56282377243042,8.469861541016144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.66259765625,0.0,1439.130126953125,1895.4371337890625,0.0,2498.430908203125,0.8859318494796753,1.0,0.0,3.0,1.0,0.0
12400320,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8554088473320007,0.2651583254337311,0.2392818927764892,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.5174471735954285,0.4004189074039459,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8773571848869324,0.2865505516529083,0.2008091509342193,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8905622959136963,0.2992572486400604,0.2840402126312256,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7881028652191162,0.2053761035203933,0.928418517112732,285.0512084960937,284.95001220703125,297.96417236328125,292.2881164550781,297.44189453125,297.2895202636719,285.0565795898437,1.0,0.4544188678264618,0.0927318558096885,0.0927318558096885,1.0,1.0,-2.464467763900757,0.0183831769973039,2.446084499359131,-0.538457989692688,0.8795686364173889,0.8795686364173889,0.0,82.30901336669922,130.0,40555.2890625,0.0,1200.6339111328125,1.0,280.9410095214844,283.6550598144531,295.262939453125,297.84423828125,293.1499938964844,293.1499938964844,281.25,36113.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802950382232666,1.0,0.0,0.0,3.562800407409668,3.56282377243042,8.469861541016144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.66259765625,0.0,1439.130126953125,1895.4371337890625,0.0,2498.430908203125,0.8859318494796753,1.0,0.0,3.0,1.0,0.0
12400380,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.8305034041404724,0.266903281211853,0.2411462068557739,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.9990000128746032,0.5155328512191772,0.4429160058498382,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.312744140625,0.8515238165855408,0.2893613874912262,0.2029942721128463,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.8629461526870728,0.3012815713882446,0.2862537205219269,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.763481855392456,0.2064799517393112,0.935020625591278,285.3134460449219,284.95001220703125,298.000732421875,292.2953796386719,297.4293518066406,297.26275634765625,285.3185119628906,1.0,0.4720485806465149,0.097510389983654,0.097510389983654,1.0,1.0,-2.5309736728668213,0.0255436450242996,2.505429983139038,-0.5461462736129761,0.8864323496818542,0.8864323496818542,0.0,94.05743408203124,133.0,40085.1875,0.0,1331.8350830078125,1.0,281.24102783203125,283.91650390625,295.2798767089844,297.8330078125,293.1499938964844,293.1499938964844,281.54998779296875,35707.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972699999809265,1.0,0.0,0.0,3.5726029872894287,3.5726261138916016,8.516532261637622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.80029296875,0.0,1446.6141357421875,1895.4371337890625,0.0,2446.4921875,0.8878222703933716,1.0,0.0,3.0,1.0,0.0
12400440,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.8305034041404724,0.266903281211853,0.2411462068557739,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.9990000128746032,0.5155328512191772,0.4429160058498382,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.312744140625,0.8515238165855408,0.2893613874912262,0.2029942721128463,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.8629461526870728,0.3012815713882446,0.2862537205219269,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.763481855392456,0.2064799517393112,0.935020625591278,285.3134460449219,284.95001220703125,298.000732421875,292.2953796386719,297.4293518066406,297.26275634765625,285.3185119628906,1.0,0.4720485806465149,0.097510389983654,0.097510389983654,1.0,1.0,-2.5309736728668213,0.0255436450242996,2.505429983139038,-0.5461462736129761,0.8864323496818542,0.8864323496818542,0.0,94.05743408203124,133.0,40085.1875,0.0,1331.8350830078125,1.0,281.24102783203125,283.91650390625,295.2798767089844,297.8330078125,293.1499938964844,293.1499938964844,281.54998779296875,35707.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972699999809265,1.0,0.0,0.0,3.5726029872894287,3.5726261138916016,8.516532261637622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.80029296875,0.0,1446.6141357421875,1895.4371337890625,0.0,2446.4921875,0.8878222703933716,1.0,0.0,3.0,1.0,0.0
12400500,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779663085937,0.8213497996330261,0.2678118050098419,0.2420900762081146,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820861816406,0.9990000128746032,0.5137935876846313,0.4607790410518646,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.8422970771789551,0.2908167839050293,0.204108253121376,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790344238281,0.852944016456604,0.3023497462272644,0.287397563457489,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751281738281,0.7544994950294495,0.2070345729589462,0.9382644295692444,285.480712890625,284.95001220703125,298.017822265625,292.298583984375,297.4207458496094,297.2466735839844,285.493896484375,1.0,0.4794037640094757,0.0998996570706367,0.0998996570706367,1.0,1.0,-2.5601940155029297,0.0298048891127109,2.5303890705108643,-0.5482051968574524,0.891585111618042,0.891585111618042,0.0,99.35375213623048,133.0,39351.90625,0.0,1392.1094970703125,1.0,281.4965515136719,284.0999755859375,295.26153564453125,297.7275390625,293.1499938964844,293.1499938964844,281.54998779296875,35501.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792538583278656,1.0,0.0,0.0,3.582791805267334,3.582814931869507,8.565178291064512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.37451171875,0.0,1456.0152587890625,1895.4371337890625,0.0,2403.41259765625,0.8899803757667542,1.0,0.0,3.0,1.0,0.0
12400560,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566711425781,0.8140771389007568,0.268784612417221,0.2431042939424514,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55780029296875,0.9990000128746032,0.5121235847473145,0.4759154021739959,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5568542480469,0.8352757096290588,0.2923372685909271,0.2052732110023498,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55694580078125,0.8452684879302979,0.3034828901290893,0.2886067628860473,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559387207031,0.7475603222846985,0.2076235264539718,0.941605508327484,285.5574035644531,284.95001220703125,298.0341186523437,292.3014831542969,297.4140930175781,297.2333374023437,285.5610046386719,1.0,0.4860697984695434,0.1021485701203346,0.1021485701203346,1.0,1.0,-2.586470603942871,0.0343008153140544,2.5521695613861084,-0.549493670463562,0.8964530229568481,0.8964530229568481,0.0,104.03189849853516,121.0,39505.78125,0.0,1447.033447265625,1.0,281.5415344238281,284.162109375,295.28961181640625,297.8131103515625,293.1499938964844,293.1499938964844,281.8500061035156,35328.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923920750617981,1.0,0.0,0.0,3.5967893600463867,3.5968127250671387,8.632236472294608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.0146484375,0.0,1469.8179931640625,1895.4371337890625,0.0,2402.08154296875,0.892943263053894,1.0,0.0,3.0,1.0,0.0
12400620,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.808085560798645,0.2707166075706482,0.244969367980957,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7678527832031,0.9967412948608398,0.5103875398635864,0.4838546514511108,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673645019531,0.8302189111709595,0.2953743934631347,0.2074906677007675,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.8392910361289978,0.3057338297367096,0.2908723056316376,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.766845703125,0.7419217824935913,0.2087928205728531,0.9475160241127014,285.76763916015625,284.95001220703125,298.0643310546875,292.3065185546875,297.4097900390625,297.218994140625,285.7694091796875,1.0,0.4918773472309112,0.1066463887691497,0.1066463887691497,1.0,1.0,-2.611095428466797,0.0439153164625167,2.567179918289185,-0.5449161529541016,0.9090778231620787,0.9090778231620787,0.0,108.6658172607422,109.0,38656.99609375,0.0,1500.32080078125,1.0,281.8414306640625,284.38189697265625,295.29132080078125,297.77227783203125,293.1499938964844,293.1499938964844,281.54998779296875,35010.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867972254753113,1.0,0.0,0.0,3.6330530643463135,3.633076667785645,8.807178346614819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.36962890625,0.0,1507.0245361328125,1895.4371337890625,0.0,2351.377685546875,0.9008224606513976,1.0,0.0,3.0,1.0,0.0
12400680,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.808085560798645,0.2707166075706482,0.244969367980957,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7678527832031,0.9967412948608398,0.5103875398635864,0.4838546514511108,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673645019531,0.8302189111709595,0.2953743934631347,0.2074906677007675,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.8392910361289978,0.3057338297367096,0.2908723056316376,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.766845703125,0.7419217824935913,0.2087928205728531,0.9475160241127014,285.76763916015625,284.95001220703125,298.0643310546875,292.3065185546875,297.4097900390625,297.218994140625,285.7694091796875,1.0,0.4918773472309112,0.1066463887691497,0.1066463887691497,1.0,1.0,-2.611095428466797,0.0439153164625167,2.567179918289185,-0.5449161529541016,0.9090778231620787,0.9090778231620787,0.0,108.6658172607422,109.0,38656.99609375,0.0,1500.32080078125,1.0,281.8414306640625,284.38189697265625,295.29132080078125,297.77227783203125,293.1499938964844,293.1499938964844,281.54998779296875,35010.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867972254753113,1.0,0.0,0.0,3.6330530643463135,3.633076667785645,8.807178346614819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.36962890625,0.0,1507.0245361328125,1895.4371337890625,0.0,2351.377685546875,0.9008224606513976,1.0,0.0,3.0,1.0,0.0
12400740,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.8108896613121033,0.271250307559967,0.2458498030900955,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820007324219,0.9982858896255492,0.510316014289856,0.4836231172084808,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.8339449167251587,0.2972466051578522,0.2090511471033096,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.8424147963523865,0.3068952262401581,0.2922946512699127,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.7442775964736938,0.2092402279376983,0.950544774532318,285.582275390625,284.95001220703125,298.0911560058594,292.3105163574219,297.4105834960937,297.2122802734375,285.5799560546875,1.0,0.4921598136425018,0.1111441999673843,0.1111441999673843,1.0,1.0,-2.6187853813171387,0.0546565428376197,2.564128875732422,-0.5357219576835632,0.9160767793655396,0.9160767793655396,0.0,108.05811309814452,97.0,40025.3125,0.0,1508.175048828125,1.0,281.55780029296875,284.169921875,295.3786315917969,298.01373291015625,293.1499938964844,293.1499938964844,281.25,35089.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049715757369995,1.0,0.0,0.0,3.6678760051727295,3.6679000854492174,8.976821277428826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.70849609375,0.0,1546.3011474609375,1895.4371337890625,0.0,2516.965576171875,0.9086416363716124,1.0,0.0,3.0,1.0,0.0
12400800,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.8108896613121033,0.271250307559967,0.2458498030900955,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820007324219,0.9982858896255492,0.510316014289856,0.4836231172084808,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.8339449167251587,0.2972466051578522,0.2090511471033096,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.8424147963523865,0.3068952262401581,0.2922946512699127,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.7442775964736938,0.2092402279376983,0.950544774532318,285.582275390625,284.95001220703125,298.0911560058594,292.3105163574219,297.4105834960937,297.2122802734375,285.5799560546875,1.0,0.4921598136425018,0.1111441999673843,0.1111441999673843,1.0,1.0,-2.6187853813171387,0.0546565428376197,2.564128875732422,-0.5357219576835632,0.9160767793655396,0.9160767793655396,0.0,108.05811309814452,97.0,40025.3125,0.0,1508.175048828125,1.0,281.55780029296875,284.169921875,295.3786315917969,298.01373291015625,293.1499938964844,293.1499938964844,281.25,35089.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049715757369995,1.0,0.0,0.0,3.6678760051727295,3.6679000854492174,8.976821277428826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.70849609375,0.0,1546.3011474609375,1895.4371337890625,0.0,2516.965576171875,0.9086416363716124,1.0,0.0,3.0,1.0,0.0
12400860,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617553710937,0.8163253664970398,0.2704164683818817,0.2452468276023864,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.9990000128746032,0.5103691220283508,0.475978136062622,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.361572265625,0.8407544493675232,0.297940731048584,0.2096213102340698,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.8487626910209656,0.3068579435348511,0.2923913300037384,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623962402344,0.7493693232536316,0.2087888568639755,0.948893427848816,285.3611755371094,284.95001220703125,298.1145324707031,292.3135681152344,297.4073791503906,297.2015380859375,285.3583679199219,1.0,0.4882854521274566,0.1153256893157959,0.1153256893157959,1.0,1.0,-2.608571767807007,0.0652362629771232,2.543335437774658,-0.5218321084976196,0.9198203682899476,0.9198203682899476,0.0,104.87921142578124,85.0,41230.12109375,0.0,1479.612060546875,1.0,281.25799560546875,283.92974853515625,295.3824462890625,298.1145324707031,293.1499938964844,293.1499938964844,280.95001220703125,35292.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822172224521637,1.0,0.0,0.0,3.695016622543335,3.6950409412384033,9.110161727221566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.41357421875,0.0,1578.4722900390625,1895.4371337890625,0.0,2675.705322265625,0.914854109287262,1.0,0.0,3.0,1.0,0.0
12400920,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617553710937,0.8163253664970398,0.2704164683818817,0.2452468276023864,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.9990000128746032,0.5103691220283508,0.475978136062622,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.361572265625,0.8407544493675232,0.297940731048584,0.2096213102340698,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.8487626910209656,0.3068579435348511,0.2923913300037384,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623962402344,0.7493693232536316,0.2087888568639755,0.948893427848816,285.3611755371094,284.95001220703125,298.1145324707031,292.3135681152344,297.4073791503906,297.2015380859375,285.3583679199219,1.0,0.4882854521274566,0.1153256893157959,0.1153256893157959,1.0,1.0,-2.608571767807007,0.0652362629771232,2.543335437774658,-0.5218321084976196,0.9198203682899476,0.9198203682899476,0.0,104.87921142578124,85.0,41230.12109375,0.0,1479.612060546875,1.0,281.25799560546875,283.92974853515625,295.3824462890625,298.1145324707031,293.1499938964844,293.1499938964844,280.95001220703125,35292.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822172224521637,1.0,0.0,0.0,3.695016622543335,3.6950409412384033,9.110161727221566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.41357421875,0.0,1578.4722900390625,1895.4371337890625,0.0,2675.705322265625,0.914854109287262,1.0,0.0,3.0,1.0,0.0
12400980,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.823604941368103,0.2688747644424438,0.2438512593507766,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.9990000128746032,0.5119284987449646,0.4600692093372345,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.8499298691749573,0.2979855239391327,0.2096348851919174,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.8574826717376709,0.3060889542102813,0.2916643917560577,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7563889026641846,0.2077390104532241,0.9440529346466064,285.12127685546875,284.95001220703125,298.1343078613281,292.31573486328125,297.4070129394531,297.1951904296875,285.1173400878906,1.0,0.4809358716011047,0.1195071786642074,0.1195071786642074,1.0,1.0,-2.5802605152130127,0.0757952854037284,2.504465341567993,-0.5055586695671082,0.9202271103858948,0.9202271103858948,0.0,99.91378784179688,73.0,42148.51171875,0.0,1420.4075927734375,1.0,280.9576721191406,283.6765441894531,295.364013671875,298.16015625,293.1499938964844,293.1499938964844,280.6499938964844,35559.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345065116882324,1.0,0.0,0.0,3.712320566177368,3.712345123291016,9.195688903673728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.38818359375,0.0,1600.263427734375,1895.4371337890625,0.0,2790.435791015625,0.9189075231552124,1.0,0.0,3.0,1.0,0.0
