time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401040,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.823604941368103,0.2688747644424438,0.2438512593507766,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.9990000128746032,0.5119284987449646,0.4600692093372345,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.8499298691749573,0.2979855239391327,0.2096348851919174,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.8574826717376709,0.3060889542102813,0.2916643917560577,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7563889026641846,0.2077390104532241,0.9440529346466064,285.12127685546875,284.95001220703125,298.1343078613281,292.31573486328125,297.4070129394531,297.1951904296875,285.1173400878906,1.0,0.4809358716011047,0.1195071786642074,0.1195071786642074,1.0,1.0,-2.5802605152130127,0.0757952854037284,2.504465341567993,-0.5055586695671082,0.9202271103858948,0.9202271103858948,0.0,99.91378784179688,73.0,42148.51171875,0.0,1420.4075927734375,1.0,280.9576721191406,283.6765441894531,295.364013671875,298.16015625,293.1499938964844,293.1499938964844,280.6499938964844,35559.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345065116882324,1.0,0.0,0.0,3.712320566177368,3.712345123291016,9.195688903673728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.38818359375,0.0,1600.263427734375,1895.4371337890625,0.0,2790.435791015625,0.9189075231552124,1.0,0.0,3.0,1.0,0.0
12401100,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.828589916229248,0.2679769396781921,0.2430139780044555,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9990000128746032,0.5134140849113464,0.449673056602478,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8561185002326965,0.2978786528110504,0.2095322459936142,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8634359836578369,0.3055423200130462,0.2911184132099151,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7612397074699402,0.2070808857679367,0.9408822655677797,284.95281982421875,284.95001220703125,298.1428527832031,292.3165283203125,297.4090576171875,297.1953430175781,284.9395446777344,1.0,0.476241797208786,0.1215979233384132,0.1215979233384132,1.0,1.0,-2.5621790885925293,0.0810495242476463,2.4811294078826904,-0.4962161779403686,0.9186251163482666,0.9186251163482666,0.0,96.78128051757812,73.0,43000.21484375,0.0,1383.091796875,1.0,280.69970703125,283.48590087890625,295.3788146972656,298.2767944335937,293.1499938964844,293.1499938964844,280.6499938964844,35719.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414270281791687,1.0,0.0,0.0,3.716980218887329,3.717004776000977,9.218786658493628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.109375,0.0,1606.834716796875,1895.4371337890625,0.0,2855.051025390625,0.9200255274772644,1.0,0.0,3.0,1.0,0.0
12401160,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8342878222465515,0.2669695615768432,0.2420253157615661,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9990000128746032,0.5153467655181885,0.4380867183208465,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8632184267044067,0.2976673543453216,0.2093197256326675,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8702880144119263,0.3048737943172455,0.2904123663902282,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7668476700782776,0.2063288390636444,0.937127649784088,284.8723449707031,284.95001220703125,298.1504211425781,292.3171081542969,297.4124450683594,297.19744873046875,284.8680725097656,1.0,0.4709589183330536,0.1235962361097335,0.1235962361097335,1.0,1.0,-2.541459321975708,0.0859412401914596,2.4555180072784424,-0.4866542816162109,0.9172528982162476,0.9172528982162476,0.0,93.34375,76.0,42860.90234375,0.0,1341.5919189453125,1.0,280.6573486328125,283.4178161621094,295.3478088378906,298.18951416015625,293.1499938964844,293.1499938964844,280.3500061035156,35868.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430991768836975,1.0,0.0,0.0,3.718235731124878,3.718260288238525,9.225015560332396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.98974609375,0.0,1609.413330078125,1895.4371337890625,0.0,2870.68408203125,0.920437514781952,1.0,0.0,3.0,1.0,0.0
12401220,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63336181640625,0.8400561213493347,0.264880508184433,0.2400737255811691,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9990000128746032,0.5196666717529297,0.4251051843166351,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63311767578125,0.8713647723197937,0.2971684038639068,0.2089085727930069,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.8776804804801941,0.3033951818943023,0.288954496383667,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.634033203125,0.7725405693054199,0.2047404050827026,0.9296083450317384,284.6327209472656,284.95001220703125,298.1627197265625,292.3177185058594,297.42156982421875,297.2054748535156,284.6295166015625,1.0,0.4645579755306244,0.1275928765535354,0.1275928765535354,1.0,1.0,-2.5122196674346924,0.096572071313858,2.415647506713867,-0.4697147011756897,0.9111114144325256,0.9111114144325256,0.0,89.37623596191406,79.0,43586.984375,0.0,1287.8564453125,1.0,280.357666015625,283.16845703125,295.3374938964844,298.219482421875,293.1499938964844,293.1499938964844,280.04998779296875,36199.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494607210159302,1.0,0.0,0.0,3.711826086044312,3.711850643157959,9.193238383886636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.9052734375,0.0,1604.5625,1895.4371337890625,0.0,2930.22021484375,0.9192209839820862,1.0,0.0,3.0,1.0,0.0
12401280,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63336181640625,0.8400561213493347,0.264880508184433,0.2400737255811691,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9990000128746032,0.5196666717529297,0.4251051843166351,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63311767578125,0.8713647723197937,0.2971684038639068,0.2089085727930069,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.8776804804801941,0.3033951818943023,0.288954496383667,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.634033203125,0.7725405693054199,0.2047404050827026,0.9296083450317384,284.6327209472656,284.95001220703125,298.1627197265625,292.3177185058594,297.42156982421875,297.2054748535156,284.6295166015625,1.0,0.4645579755306244,0.1275928765535354,0.1275928765535354,1.0,1.0,-2.5122196674346924,0.096572071313858,2.415647506713867,-0.4697147011756897,0.9111114144325256,0.9111114144325256,0.0,89.37623596191406,79.0,43586.984375,0.0,1287.8564453125,1.0,280.357666015625,283.16845703125,295.3374938964844,298.219482421875,293.1499938964844,293.1499938964844,280.04998779296875,36199.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494607210159302,1.0,0.0,0.0,3.711826086044312,3.711850643157959,9.193238383886636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.9052734375,0.0,1604.5625,1895.4371337890625,0.0,2930.22021484375,0.9192209839820862,1.0,0.0,3.0,1.0,0.0
12401340,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.40875244140625,0.8413664102554321,0.2627105712890625,0.2381018847227096,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4079895019531,0.9990000128746032,0.5229895710945129,0.4195358157157898,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085388183594,0.8746503591537476,0.2965950071811676,0.2084852308034896,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.40850830078125,0.8800089955329895,0.3017615377902984,0.2874009609222412,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4093322753906,0.7738181352615356,0.203052282333374,0.9219275116920472,284.408203125,284.95001220703125,298.17108154296875,292.3176574707031,297.4252014160156,297.20770263671875,284.4055480957031,1.0,0.4605083167552948,0.1315895020961761,0.1315895020961761,1.0,1.0,-2.4915499687194824,0.1079078763723373,2.383642196655273,-0.4538532197475433,0.9020858407020568,0.9020858407020568,0.0,87.44236755371094,82.0,44347.58984375,0.0,1254.2314453125,1.0,280.0579833984375,282.931884765625,295.33447265625,298.2605895996094,293.1499938964844,293.1499938964844,279.75,36542.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553193211555481,1.0,0.0,0.0,3.692667245864868,3.692691564559937,9.098579880628676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.02978515625,0.0,1585.2659912109375,1895.4371337890625,0.0,2985.115234375,0.9151623249053956,1.0,0.0,3.0,1.0,0.0
12401400,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.40875244140625,0.8413664102554321,0.2627105712890625,0.2381018847227096,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4079895019531,0.9990000128746032,0.5229895710945129,0.4195358157157898,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085388183594,0.8746503591537476,0.2965950071811676,0.2084852308034896,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.40850830078125,0.8800089955329895,0.3017615377902984,0.2874009609222412,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4093322753906,0.7738181352615356,0.203052282333374,0.9219275116920472,284.408203125,284.95001220703125,298.17108154296875,292.3176574707031,297.4252014160156,297.20770263671875,284.4055480957031,1.0,0.4605083167552948,0.1315895020961761,0.1315895020961761,1.0,1.0,-2.4915499687194824,0.1079078763723373,2.383642196655273,-0.4538532197475433,0.9020858407020568,0.9020858407020568,0.0,87.44236755371094,82.0,44347.58984375,0.0,1254.2314453125,1.0,280.0579833984375,282.931884765625,295.33447265625,298.2605895996094,293.1499938964844,293.1499938964844,279.75,36542.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553193211555481,1.0,0.0,0.0,3.692667245864868,3.692691564559937,9.098579880628676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.02978515625,0.0,1585.2659912109375,1895.4371337890625,0.0,2985.115234375,0.9151623249053956,1.0,0.0,3.0,1.0,0.0
12401460,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1955871582031,0.8394531607627869,0.2604952156543731,0.2361253947019577,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1949768066406,0.9990000128746032,0.524966299533844,0.4190682172775268,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954040527344,0.8743838667869568,0.2959869503974914,0.2080651819705963,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.19537353515625,0.8786603808403015,0.3000302314758301,0.2857886552810669,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1960754394531,0.7718804478645325,0.2012850493192672,0.9140875339508056,284.19512939453125,284.95001220703125,298.1754150390625,292.3169860839844,297.4217834472656,297.20196533203125,284.1930236816406,1.0,0.4581891298294067,0.1354299634695053,0.1354299634695053,1.0,1.0,-2.47674822807312,0.1192003265023231,2.3575479984283447,-0.4393282830715179,0.8902984857559204,0.8902984857559204,0.0,86.85713195800781,85.0,45103.37890625,0.0,1233.821044921875,1.0,279.7581787109375,282.70635986328125,295.33367919921875,298.3057556152344,293.1499938964844,293.1499938964844,280.04998779296875,36905.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611958026885986,1.0,0.0,0.0,3.660037517547608,3.6600615978240967,8.938493465393549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.01025390625,0.0,1551.1553955078125,1895.4371337890625,0.0,3040.220703125,0.9081133008003236,1.0,0.0,3.0,1.0,0.0
12401520,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1955871582031,0.8394531607627869,0.2604952156543731,0.2361253947019577,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1949768066406,0.9990000128746032,0.524966299533844,0.4190682172775268,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954040527344,0.8743838667869568,0.2959869503974914,0.2080651819705963,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.19537353515625,0.8786603808403015,0.3000302314758301,0.2857886552810669,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1960754394531,0.7718804478645325,0.2012850493192672,0.9140875339508056,284.19512939453125,284.95001220703125,298.1754150390625,292.3169860839844,297.4217834472656,297.20196533203125,284.1930236816406,1.0,0.4581891298294067,0.1354299634695053,0.1354299634695053,1.0,1.0,-2.47674822807312,0.1192003265023231,2.3575479984283447,-0.4393282830715179,0.8902984857559204,0.8902984857559204,0.0,86.85713195800781,85.0,45103.37890625,0.0,1233.821044921875,1.0,279.7581787109375,282.70635986328125,295.33367919921875,298.3057556152344,293.1499938964844,293.1499938964844,280.04998779296875,36905.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611958026885986,1.0,0.0,0.0,3.660037517547608,3.6600615978240967,8.938493465393549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.01025390625,0.0,1551.1553955078125,1895.4371337890625,0.0,3040.220703125,0.9081133008003236,1.0,0.0,3.0,1.0,0.0
12401580,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3820495605469,0.837342381477356,0.2596659958362579,0.2349615097045898,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827514648437,0.9990000128746032,0.527353823184967,0.4203588664531708,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822631835937,0.8736913204193115,0.2966348826885223,0.2082169651985168,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822631835937,0.8767335414886475,0.2993853390216827,0.284820407629013,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3815002441406,0.769447922706604,0.2002726346254348,0.908340871334076,284.382568359375,284.95001220703125,298.1755676269531,292.3157653808594,297.4241638183594,297.20477294921875,284.3849792480469,1.0,0.4572653770446777,0.1392704248428344,0.1392704248428344,1.0,1.0,-2.4690067768096924,0.1309573501348495,2.3380494117736816,-0.4259693324565887,0.8841777443885803,0.8841777443885803,0.0,86.89423370361328,88.0,43730.19921875,0.0,1224.6484375,1.0,280.0419616699219,282.9196472167969,295.258056640625,298.072509765625,293.1499938964844,293.1499938964844,280.3500061035156,36858.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454223871231079,1.0,0.0,0.0,3.6270205974578857,3.627044677734375,8.777955144978478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.3232421875,0.0,1514.134765625,1895.4371337890625,0.0,2892.416015625,0.900750696659088,1.0,0.0,3.0,1.0,0.0
12401640,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3820495605469,0.837342381477356,0.2596659958362579,0.2349615097045898,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827514648437,0.9990000128746032,0.527353823184967,0.4203588664531708,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822631835937,0.8736913204193115,0.2966348826885223,0.2082169651985168,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822631835937,0.8767335414886475,0.2993853390216827,0.284820407629013,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3815002441406,0.769447922706604,0.2002726346254348,0.908340871334076,284.382568359375,284.95001220703125,298.1755676269531,292.3157653808594,297.4241638183594,297.20477294921875,284.3849792480469,1.0,0.4572653770446777,0.1392704248428344,0.1392704248428344,1.0,1.0,-2.4690067768096924,0.1309573501348495,2.3380494117736816,-0.4259693324565887,0.8841777443885803,0.8841777443885803,0.0,86.89423370361328,88.0,43730.19921875,0.0,1224.6484375,1.0,280.0419616699219,282.9196472167969,295.258056640625,298.072509765625,293.1499938964844,293.1499938964844,280.3500061035156,36858.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454223871231079,1.0,0.0,0.0,3.6270205974578857,3.627044677734375,8.777955144978478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.3232421875,0.0,1514.134765625,1895.4371337890625,0.0,2892.416015625,0.900750696659088,1.0,0.0,3.0,1.0,0.0
12401700,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5315856933594,0.8369860649108887,0.2597681283950805,0.234903797507286,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5352478027344,0.9990000128746032,0.5290253758430481,0.4208268225193023,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.53271484375,0.8740135431289673,0.2974588572978973,0.2086765021085739,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.53277587890625,0.8763982653617859,0.2995358109474182,0.2848158478736877,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7688268423080444,0.2001299262046814,0.9071660041809082,284.5341796875,284.95001220703125,298.174072265625,292.3149719238281,297.42889404296875,297.2112121582031,284.5464782714844,1.0,0.4573198556900024,0.1411906629800796,0.1411906629800796,1.0,1.0,-2.4686312675476074,0.1370849013328552,2.3315463066101074,-0.4198128879070282,0.8828527927398682,0.8828527927398682,0.0,86.98638153076172,88.0,42639.1015625,0.0,1224.556396484375,1.0,280.2977600097656,283.0978698730469,295.2266845703125,297.9128723144531,293.1499938964844,293.1499938964844,280.3500061035156,36759.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349781632423401,1.0,0.0,0.0,3.612864017486572,3.6128876209259033,8.709565690878662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.85791015625,0.0,1497.871337890625,1895.4371337890625,0.0,2794.834228515625,0.8975717425346375,1.0,0.0,3.0,1.0,0.0
12401760,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8370270133018494,0.2601226568222046,0.2351456135511398,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6014099121094,0.9990000128746032,0.5310050845146179,0.4211942851543426,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.600830078125,0.8747288584709167,0.2985404729843139,0.2093649953603744,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.8764435052871704,0.2999414503574371,0.2851080000400543,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5999450683594,0.768582284450531,0.2001971304416656,0.907097101211548,284.6011657714844,284.95001220703125,298.1714782714844,292.31402587890625,297.43560791015625,297.2205810546875,284.60400390625,1.0,0.4577016830444336,0.1429987251758575,0.1429987251758575,1.0,1.0,-2.4704551696777344,0.1430340409278869,2.327421188354492,-0.414323478937149,0.88124680519104,0.88124680519104,0.0,87.12693786621094,91.0,42478.921875,0.0,1227.2967529296875,1.0,280.341796875,283.15655517578125,295.2511291503906,297.9690856933594,293.1499938964844,293.1499938964844,280.6499938964844,36657.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297038674354553,1.0,0.0,0.0,3.6015408039093018,3.601564407348633,8.655057399664656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.896484375,0.0,1484.775146484375,1895.4371337890625,0.0,2745.68896484375,0.8949388265609741,1.0,0.0,3.0,1.0,0.0
12401820,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.837056040763855,0.2611983120441437,0.236006960272789,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9990000128746032,0.5354671478271484,0.4226903319358825,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.8760815858840942,0.3011222183704376,0.211070254445076,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.8764753341674805,0.3011827170848846,0.2861513197422027,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.7681801319122314,0.2007172256708145,0.9088982343673706,284.8227233886719,284.95001220703125,298.1629943847656,292.3118591308594,297.4508361816406,297.2426452636719,284.8258056640625,1.0,0.4593096077442169,0.1466148644685745,0.1466148644685745,1.0,1.0,-2.478748321533203,0.1551516354084015,2.323596715927124,-0.4041458368301391,0.8812974095344543,0.8812974095344543,0.0,87.73103332519531,94.0,41367.0859375,0.0,1239.7303466796875,1.0,280.6410827636719,283.3934326171875,295.2611999511719,297.9063415527344,293.1499938964844,293.1499938964844,280.95001220703125,36381.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169012665748596,1.0,0.0,0.0,3.586344003677368,3.586367607116699,8.582171631132951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.40771484375,0.0,1466.2958984375,1895.4371337890625,0.0,2626.885986328125,0.8913592100143433,1.0,0.0,3.0,1.0,0.0
12401880,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.837056040763855,0.2611983120441437,0.236006960272789,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9990000128746032,0.5354671478271484,0.4226903319358825,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.8760815858840942,0.3011222183704376,0.211070254445076,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.8764753341674805,0.3011827170848846,0.2861513197422027,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.7681801319122314,0.2007172256708145,0.9088982343673706,284.8227233886719,284.95001220703125,298.1629943847656,292.3118591308594,297.4508361816406,297.2426452636719,284.8258056640625,1.0,0.4593096077442169,0.1466148644685745,0.1466148644685745,1.0,1.0,-2.478748321533203,0.1551516354084015,2.323596715927124,-0.4041458368301391,0.8812974095344543,0.8812974095344543,0.0,87.73103332519531,94.0,41367.0859375,0.0,1239.7303466796875,1.0,280.6410827636719,283.3934326171875,295.2611999511719,297.9063415527344,293.1499938964844,293.1499938964844,280.95001220703125,36381.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169012665748596,1.0,0.0,0.0,3.586344003677368,3.586367607116699,8.582171631132951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.40771484375,0.0,1466.2958984375,1895.4371337890625,0.0,2626.885986328125,0.8913592100143433,1.0,0.0,3.0,1.0,0.0
12401940,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8368093967437744,0.2626227736473083,0.2372331768274307,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9990000128746032,0.5403375625610352,0.4252863824367523,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8771138191223145,0.3041202425956726,0.2131057381629943,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8762053847312927,0.3028417229652405,0.2876471281051636,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7676689028739929,0.2016213089227676,0.9126635193824768,285.0452880859375,284.95001220703125,298.1499938964844,292.3092956542969,297.4664611816406,297.2665710449219,285.0482788085937,1.0,0.4618825018405914,0.1502310037612915,0.1502310037612915,1.0,1.0,-2.492103099822998,0.1674378961324691,2.324665069580078,-0.3949211835861206,0.8843221068382263,0.8843221068382263,0.0,88.7518539428711,97.0,40363.39453125,0.0,1260.152099609375,1.0,280.9411926269531,283.62939453125,295.2687072753906,297.85174560546875,293.1499938964844,293.1499938964844,281.25,36063.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806201696395874,1.0,0.0,0.0,3.5829966068267822,3.583019971847534,8.566158271605673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.5888671875,0.0,1460.361572265625,1895.4371337890625,0.0,2528.259765625,0.8903881311416626,1.0,0.0,3.0,1.0,0.0
12402000,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8368093967437744,0.2626227736473083,0.2372331768274307,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9990000128746032,0.5403375625610352,0.4252863824367523,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8771138191223145,0.3041202425956726,0.2131057381629943,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8762053847312927,0.3028417229652405,0.2876471281051636,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7676689028739929,0.2016213089227676,0.9126635193824768,285.0452880859375,284.95001220703125,298.1499938964844,292.3092956542969,297.4664611816406,297.2665710449219,285.0482788085937,1.0,0.4618825018405914,0.1502310037612915,0.1502310037612915,1.0,1.0,-2.492103099822998,0.1674378961324691,2.324665069580078,-0.3949211835861206,0.8843221068382263,0.8843221068382263,0.0,88.7518539428711,97.0,40363.39453125,0.0,1260.152099609375,1.0,280.9411926269531,283.62939453125,295.2687072753906,297.85174560546875,293.1499938964844,293.1499938964844,281.25,36063.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806201696395874,1.0,0.0,0.0,3.5829966068267822,3.583019971847534,8.566158271605673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.5888671875,0.0,1460.361572265625,1895.4371337890625,0.0,2528.259765625,0.8903881311416626,1.0,0.0,3.0,1.0,0.0
12402060,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848815917969,0.8459904193878174,0.2684536874294281,0.2415729761123657,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.9990000128746032,0.5507955551147461,0.4183666408061981,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.8884221315383911,0.3117287755012512,0.2176614999771118,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852478027344,0.8862524628639221,0.309186726808548,0.2925991117954254,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839660644531,0.7778257727622986,0.2074417471885681,0.9334700703620912,285.28570556640625,284.95001220703125,298.13433837890625,292.3062438964844,297.5157165527344,297.33447265625,285.2901611328125,1.0,0.4660926163196563,0.1536538302898407,0.1536538302898407,1.0,1.0,-2.525404214859009,0.181181252002716,2.3442227840423584,-0.3888968229293823,0.8906398415565491,0.8906398415565491,0.0,88.27302551269531,100.0,39711.5859375,0.0,1299.024658203125,1.0,281.24078369140625,283.8771667480469,295.27508544921875,297.8109436035156,293.1499938964844,293.1499938964844,281.54998779296875,35715.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971922755241394,1.0,0.0,0.0,3.592501878738404,3.592525243759156,8.611668818048202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.60107421875,0.0,1468.04248046875,1895.4371337890625,0.0,2445.783203125,0.8922626376152039,1.0,0.0,3.0,1.0,0.0
12402120,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848815917969,0.8459904193878174,0.2684536874294281,0.2415729761123657,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.9990000128746032,0.5507955551147461,0.4183666408061981,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.8884221315383911,0.3117287755012512,0.2176614999771118,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852478027344,0.8862524628639221,0.309186726808548,0.2925991117954254,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839660644531,0.7778257727622986,0.2074417471885681,0.9334700703620912,285.28570556640625,284.95001220703125,298.13433837890625,292.3062438964844,297.5157165527344,297.33447265625,285.2901611328125,1.0,0.4660926163196563,0.1536538302898407,0.1536538302898407,1.0,1.0,-2.525404214859009,0.181181252002716,2.3442227840423584,-0.3888968229293823,0.8906398415565491,0.8906398415565491,0.0,88.27302551269531,100.0,39711.5859375,0.0,1299.024658203125,1.0,281.24078369140625,283.8771667480469,295.27508544921875,297.8109436035156,293.1499938964844,293.1499938964844,281.54998779296875,35715.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971922755241394,1.0,0.0,0.0,3.592501878738404,3.592525243759156,8.611668818048202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.60107421875,0.0,1468.04248046875,1895.4371337890625,0.0,2445.783203125,0.8922626376152039,1.0,0.0,3.0,1.0,0.0
12402180,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50018310546875,0.8512260317802429,0.2716216742992401,0.244590938091278,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019836425781,0.9990000128746032,0.5587114691734314,0.4155311584472656,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.8951979279518127,0.3163948357105255,0.221026211977005,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.50079345703125,0.8921387791633606,0.3129130601882934,0.2962834537029266,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49871826171875,0.7842414975166321,0.2108964323997497,0.949739933013916,285.50152587890625,284.95001220703125,298.1221618652344,292.30352783203125,297.54571533203125,297.3768615722656,285.50836181640625,1.0,0.4701297879219055,0.1562152206897735,0.1562152206897735,1.0,1.0,-2.5536413192749023,0.1916266828775406,2.3620145320892334,-0.3847804069519043,0.8979971408843994,0.8979971408843994,0.0,88.57881164550781,100.0,39019.44921875,0.0,1335.7919921875,1.0,281.5283508300781,284.10284423828125,295.26416015625,297.7388610839844,293.1499938964844,293.1499938964844,281.54998779296875,35430.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790056586265564,1.0,0.0,0.0,3.608534812927246,3.608558177947998,8.688705293025123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.2724609375,0.0,1483.3094482421875,1895.4371337890625,0.0,2380.884765625,0.8956558108329773,1.0,0.0,3.0,1.0,0.0
12402240,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.852392315864563,0.2725496292114258,0.2454985529184341,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284423828125,0.9990000128746032,0.5612592697143555,0.4153113663196563,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52783203125,0.8968324661254883,0.3178405463695526,0.2220852971076965,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278015136719,0.8934680223464966,0.3140356540679931,0.29741370677948,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.78578120470047,0.21193228662014,0.9546929001808168,285.5281982421875,284.95001220703125,298.11798095703125,292.30255126953125,297.55426025390625,297.3891906738281,285.5320129394531,1.0,0.4715907871723175,0.1570766568183899,0.1570766568183899,1.0,1.0,-2.563049554824829,0.195069134235382,2.367980480194092,-0.3834475874900818,0.9002540111541748,0.9002540111541748,0.0,88.8448257446289,103.0,39134.3046875,0.0,1348.921142578125,1.0,281.54119873046875,284.1235046386719,295.28179931640625,297.7828063964844,293.1499938964844,293.1499938964844,281.8500061035156,35363.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904232144355774,1.0,0.0,0.0,3.6153347492218018,3.615358352661133,8.721482913642831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.9912109375,0.0,1490.22509765625,1895.4371337890625,0.0,2384.209228515625,0.8971133828163147,1.0,0.0,3.0,1.0,0.0
12402300,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858825683594,0.8538536429405212,0.2743136882781982,0.2471238076686859,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.9990000128746032,0.5661582946777344,0.4158595502376556,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.8991640210151672,0.3206391930580139,0.2240649163722992,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68707275390625,0.8951934576034546,0.3161695003509521,0.2994837462902069,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68328857421875,0.7879703044891357,0.2138744592666626,0.9637462496757508,285.6884155273437,284.95001220703125,298.10955810546875,292.30047607421875,297.5693359375,297.4111633300781,285.70086669921875,1.0,0.4745944738388061,0.1587880700826645,0.1587880700826645,1.0,1.0,-2.5814049243927,0.2017552703619003,2.3796496391296387,-0.3808842003345489,0.9067175984382628,0.9067175984382628,0.0,89.58389282226562,103.0,38371.5625,0.0,1375.753662109375,1.0,281.7977600097656,284.3027648925781,295.2580871582031,297.6688842773437,293.1499938964844,293.1499938964844,281.8500061035156,35187.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851473093032837,1.0,0.0,0.0,3.631156921386719,3.631180763244629,8.797987334219215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.5830078125,0.0,1506.2607421875,1895.4371337890625,0.0,2336.4755859375,0.9005617499351501,1.0,0.0,3.0,1.0,0.0
12402360,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601013183594,0.8548426032066345,0.2760405242443084,0.248726800084114,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76092529296875,0.9990000128746032,0.5708654522895813,0.4170706570148468,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76043701171875,0.9009617567062378,0.3234013617038727,0.2260272800922393,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.8963621258735657,0.3182425498962402,0.3014986217021942,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75946044921875,0.7895883321762085,0.2157202214002609,0.972351849079132,285.7607421875,284.95001220703125,298.1009521484375,292.2982482910156,297.5825500488281,297.4308166503906,285.76397705078125,1.0,0.477725476026535,0.160355269908905,0.160355269908905,1.0,1.0,-2.599904775619507,0.2079901844263076,2.3919146060943604,-0.3788129091262817,0.9128959774971008,0.9128959774971008,0.0,90.479736328125,106.0,38545.02734375,0.0,1403.8189697265625,1.0,281.8419494628906,284.3616943359375,295.2825927734375,297.7501525878906,293.1499938964844,293.1499938964844,281.54998779296875,35041.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846925258636475,1.0,0.0,0.0,3.650245189666748,3.650269031524658,8.890728508959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.107421875,0.0,1526.267578125,1895.4371337890625,0.0,2332.37255859375,0.9046977758407592,1.0,0.0,3.0,1.0,0.0
12402420,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059875488281,0.8531270027160645,0.2778846323490143,0.250914603471756,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.605712890625,0.9990000128746032,0.5779573321342468,0.4233472049236297,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.9006991386413574,0.3274601399898529,0.2292342633008957,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8949266076087952,0.3210211396217346,0.3046115934848785,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.606201171875,0.7892818450927734,0.2182914018630981,0.9858683943748474,285.60577392578125,284.95001220703125,298.0832824707031,292.2934265136719,297.58984375,297.44561767578125,285.6050109863281,1.0,0.4840929508209228,0.1634896695613861,0.1634896695613861,1.0,1.0,-2.633916139602661,0.2195210307836532,2.4143950939178467,-0.3748745024204254,0.9204044342041016,0.9204044342041016,0.0,93.05549621582033,109.0,40269.3203125,0.0,1460.5299072265625,1.0,281.5580139160156,284.17242431640625,295.3718566894531,298.01416015625,293.1499938964844,293.1499938964844,281.25,35091.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050779104232788,1.0,0.0,0.0,3.684823989868164,3.684848308563232,9.05997069367004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.15380859375,0.0,1565.397216796875,1895.4371337890625,0.0,2517.941650390625,0.9124503135681152,1.0,0.0,3.0,1.0,0.0
12402480,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059875488281,0.8531270027160645,0.2778846323490143,0.250914603471756,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.605712890625,0.9990000128746032,0.5779573321342468,0.4233472049236297,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.9006991386413574,0.3274601399898529,0.2292342633008957,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8949266076087952,0.3210211396217346,0.3046115934848785,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.606201171875,0.7892818450927734,0.2182914018630981,0.9858683943748474,285.60577392578125,284.95001220703125,298.0832824707031,292.2934265136719,297.58984375,297.44561767578125,285.6050109863281,1.0,0.4840929508209228,0.1634896695613861,0.1634896695613861,1.0,1.0,-2.633916139602661,0.2195210307836532,2.4143950939178467,-0.3748745024204254,0.9204044342041016,0.9204044342041016,0.0,93.05549621582033,109.0,40269.3203125,0.0,1460.5299072265625,1.0,281.5580139160156,284.17242431640625,295.3718566894531,298.01416015625,293.1499938964844,293.1499938964844,281.25,35091.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050779104232788,1.0,0.0,0.0,3.684823989868164,3.684848308563232,9.05997069367004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.15380859375,0.0,1565.397216796875,1895.4371337890625,0.0,2517.941650390625,0.9124503135681152,1.0,0.0,3.0,1.0,0.0
12402540,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41998291015625,0.8468099236488342,0.2782453894615173,0.2515981197357178,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195861816406,0.9990000128746032,0.5819962620735168,0.4344098567962646,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197998046875,0.8955752849578857,0.3301109671592712,0.231351688504219,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198303222656,0.8886895775794983,0.3223669826984405,0.3062658011913299,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202575683594,0.7843663692474365,0.219565287232399,0.993351399898529,285.419677734375,284.95001220703125,298.0650329589844,292.2880554199219,297.5768737792969,297.4343566894531,285.4185485839844,1.0,0.4901953339576721,0.1666240692138672,0.1666240692138672,1.0,1.0,-2.661559581756592,0.2293460071086883,2.43221378326416,-0.371233582496643,0.9251472353935242,0.9251472353935242,0.0,96.55030059814452,112.0,41915.2265625,0.0,1513.9696044921875,1.0,281.2578430175781,283.9584655761719,295.3726501464844,298.13787841796875,293.1499938964844,293.1499938964844,280.95001220703125,35254.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254815936088562,1.0,0.0,0.0,3.713196277618408,3.713220834732056,9.200027193401185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.83447265625,0.0,1598.94580078125,1895.4371337890625,0.0,2706.425048828125,0.9189141988754272,1.0,0.0,3.0,1.0,0.0
12402600,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41998291015625,0.8468099236488342,0.2782453894615173,0.2515981197357178,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195861816406,0.9990000128746032,0.5819962620735168,0.4344098567962646,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197998046875,0.8955752849578857,0.3301109671592712,0.231351688504219,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198303222656,0.8886895775794983,0.3223669826984405,0.3062658011913299,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202575683594,0.7843663692474365,0.219565287232399,0.993351399898529,285.419677734375,284.95001220703125,298.0650329589844,292.2880554199219,297.5768737792969,297.4343566894531,285.4185485839844,1.0,0.4901953339576721,0.1666240692138672,0.1666240692138672,1.0,1.0,-2.661559581756592,0.2293460071086883,2.43221378326416,-0.371233582496643,0.9251472353935242,0.9251472353935242,0.0,96.55030059814452,112.0,41915.2265625,0.0,1513.9696044921875,1.0,281.2578430175781,283.9584655761719,295.3726501464844,298.13787841796875,293.1499938964844,293.1499938964844,280.95001220703125,35254.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254815936088562,1.0,0.0,0.0,3.713196277618408,3.713220834732056,9.200027193401185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.83447265625,0.0,1598.94580078125,1895.4371337890625,0.0,2706.425048828125,0.9189141988754272,1.0,0.0,3.0,1.0,0.0
12402660,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.8387110829353333,0.2778636515140533,0.2515117824077606,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.9990000128746032,0.5836840271949768,0.4476327002048492,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.8884019255638123,0.3320120275020599,0.2328721582889557,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274475097656,0.880389928817749,0.3228775560855865,0.3070387840270996,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279052734375,0.7772551774978638,0.2199697047472,0.9966148734092712,285.2272644042969,284.95001220703125,298.0462646484375,292.2822265625,297.5520324707031,297.40777587890625,285.2259826660156,1.0,0.4958415031433105,0.169727548956871,0.169727548956871,1.0,1.0,-2.6840269565582275,0.2379640638828277,2.4460628032684326,-0.3676653504371643,0.9272730350494384,0.9272730350494384,0.0,100.45337677001952,115.0,43438.96484375,0.0,1563.0196533203125,1.0,280.9576416015625,283.7409973144531,295.3502502441406,298.2131042480469,293.1499938964844,293.1499938964844,280.6499938964844,35465.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417506814002991,1.0,0.0,0.0,3.7337474822998047,3.7337722778320312,9.302146395384624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.06494140625,0.0,1624.260986328125,1895.4371337890625,0.0,2858.076171875,0.9236630201339722,1.0,0.0,3.0,1.0,0.0
12402720,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.8387110829353333,0.2778636515140533,0.2515117824077606,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.9990000128746032,0.5836840271949768,0.4476327002048492,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.8884019255638123,0.3320120275020599,0.2328721582889557,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274475097656,0.880389928817749,0.3228775560855865,0.3070387840270996,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279052734375,0.7772551774978638,0.2199697047472,0.9966148734092712,285.2272644042969,284.95001220703125,298.0462646484375,292.2822265625,297.5520324707031,297.40777587890625,285.2259826660156,1.0,0.4958415031433105,0.169727548956871,0.169727548956871,1.0,1.0,-2.6840269565582275,0.2379640638828277,2.4460628032684326,-0.3676653504371643,0.9272730350494384,0.9272730350494384,0.0,100.45337677001952,115.0,43438.96484375,0.0,1563.0196533203125,1.0,280.9576416015625,283.7409973144531,295.3502502441406,298.2131042480469,293.1499938964844,293.1499938964844,280.6499938964844,35465.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417506814002991,1.0,0.0,0.0,3.7337474822998047,3.7337722778320312,9.302146395384624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.06494140625,0.0,1624.260986328125,1895.4371337890625,0.0,2858.076171875,0.9236630201339722,1.0,0.0,3.0,1.0,0.0
12402780,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8301920890808105,0.2770427465438843,0.2509894669055938,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9990000128746032,0.5836342573165894,0.4615517258644104,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8806830048561096,0.333482563495636,0.2340580970048904,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8715280294418335,0.3228614926338196,0.3072661757469177,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7693651914596558,0.2197906821966171,0.9970338940620422,285.0317687988281,284.95001220703125,298.0269775390625,292.2759704589844,297.5207214355469,297.3729858398437,285.0303955078125,1.0,0.5009788870811462,0.172831043601036,0.172831043601036,1.0,1.0,-2.7023308277130127,0.2461604624986648,2.4561703205108643,-0.3636071681976318,0.926764190196991,0.926764190196991,0.0,104.48018646240234,118.0,44854.09765625,0.0,1607.441162109375,1.0,280.6575012207031,283.5223388671875,295.3300476074219,298.2795715332031,293.1499938964844,293.1499938964844,280.3500061035156,35702.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550436496734619,1.0,0.0,0.0,3.745532274246216,3.7455573081970215,9.360960007143148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.11083984375,0.0,1639.786376953125,1895.4371337890625,0.0,2982.531494140625,0.9264627695083618,1.0,0.0,3.0,1.0,0.0
12402840,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8301920890808105,0.2770427465438843,0.2509894669055938,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9990000128746032,0.5836342573165894,0.4615517258644104,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8806830048561096,0.333482563495636,0.2340580970048904,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8715280294418335,0.3228614926338196,0.3072661757469177,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7693651914596558,0.2197906821966171,0.9970338940620422,285.0317687988281,284.95001220703125,298.0269775390625,292.2759704589844,297.5207214355469,297.3729858398437,285.0303955078125,1.0,0.5009788870811462,0.172831043601036,0.172831043601036,1.0,1.0,-2.7023308277130127,0.2461604624986648,2.4561703205108643,-0.3636071681976318,0.926764190196991,0.926764190196991,0.0,104.48018646240234,118.0,44854.09765625,0.0,1607.441162109375,1.0,280.6575012207031,283.5223388671875,295.3300476074219,298.2795715332031,293.1499938964844,293.1499938964844,280.3500061035156,35702.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550436496734619,1.0,0.0,0.0,3.745532274246216,3.7455573081970215,9.360960007143148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.11083984375,0.0,1639.786376953125,1895.4371337890625,0.0,2982.531494140625,0.9264627695083618,1.0,0.0,3.0,1.0,0.0
