time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402900,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8260378241539001,0.276537150144577,0.2506543397903442,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.5831068158149719,0.4684401750564575,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8769385814666748,0.3341194987297058,0.2345912903547287,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8672097325325012,0.3227303922176361,0.3072667419910431,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7654430270195007,0.2195546776056289,0.9965658187866212,284.8873596191406,284.95001220703125,298.0171813964844,292.2726745605469,297.50390625,297.35418701171875,284.8775939941406,1.0,0.5033640265464783,0.1743827760219574,0.1743827760219574,1.0,1.0,-2.7102861404418945,0.2501455545425415,2.4601407051086426,-0.3614318966865539,0.9249606728553772,0.9249606728553772,0.0,106.4735107421875,118.0,46010.60546875,0.0,1628.0445556640625,1.0,280.3988952636719,283.3509216308594,295.3449401855469,298.4143981933594,293.1499938964844,293.1499938964844,280.3500061035156,35838.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631798624992371,1.0,0.0,0.0,3.748115301132202,3.748140335083008,9.373875400342512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.5224609375,0.0,1643.84716796875,1895.4371337890625,0.0,3058.8310546875,0.927099883556366,1.0,0.0,3.0,1.0,0.0
12402960,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.8217542171478271,0.275936096906662,0.2501890361309051,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.9990000128746032,0.5822376012802124,0.4754445552825928,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8730946183204651,0.3346621096134186,0.2350263595581054,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.8628141283988953,0.3224959075450897,0.3071347773075104,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.7614166736602783,0.2192126959562301,0.9955070614814758,284.8351135253906,284.95001220703125,298.0072631835937,292.2693176269531,297.4861145019531,297.33404541015625,284.83380126953125,1.0,0.5056207180023193,0.1759453564882278,0.1759453564882278,1.0,1.0,-2.71723747253418,0.2540353238582611,2.4632022380828857,-0.3591270446777344,0.9236241579055786,0.9236241579055786,0.0,108.48684692382812,121.0,46174.05859375,0.0,1647.3958740234375,1.0,280.35711669921875,283.3040466308594,295.3148498535156,298.3452453613281,293.1499938964844,293.1499938964844,280.04998779296875,35956.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665769696235657,1.0,0.0,0.0,3.7479329109191895,3.747957706451416,9.372962495035608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.46142578125,0.0,1644.5399169921875,1895.4371337890625,0.0,3090.699462890625,0.9271678924560548,1.0,0.0,3.0,1.0,0.0
12403020,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8134405612945557,0.2746208310127258,0.2491834312677383,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6401672363281,0.9990000128746032,0.5797276496887207,0.4890051186084747,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64044189453125,0.865890622138977,0.3356271386146545,0.235831081867218,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.8545213937759399,0.3218757212162018,0.3067420423030853,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.7537277936935425,0.2183545380830764,0.9925990104675292,284.64031982421875,284.95001220703125,297.98712158203125,292.26226806640625,297.4498596191406,297.2930908203125,284.6390991210937,1.0,0.5098103880882263,0.1790705323219299,0.1790705323219299,1.0,1.0,-2.729328155517578,0.2616524696350097,2.4676756858825684,-0.3542895913124084,0.91789311170578,0.91789311170578,0.0,112.41152954101562,124.0,47407.046875,0.0,1683.23779296875,1.0,280.05743408203125,283.08892822265625,295.3016662597656,298.4084777832031,293.1499938964844,293.1499938964844,279.75,36223.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768972158432007,1.0,0.0,0.0,3.7404394149780273,3.740464448928833,9.335520303466184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.3037109375,0.0,1637.84716796875,1895.4371337890625,0.0,3187.495849609375,0.9256608486175536,1.0,0.0,3.0,1.0,0.0
12403080,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8134405612945557,0.2746208310127258,0.2491834312677383,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6401672363281,0.9990000128746032,0.5797276496887207,0.4890051186084747,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64044189453125,0.865890622138977,0.3356271386146545,0.235831081867218,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.8545213937759399,0.3218757212162018,0.3067420423030853,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.7537277936935425,0.2183545380830764,0.9925990104675292,284.64031982421875,284.95001220703125,297.98712158203125,292.26226806640625,297.4498596191406,297.2930908203125,284.6390991210937,1.0,0.5098103880882263,0.1790705323219299,0.1790705323219299,1.0,1.0,-2.729328155517578,0.2616524696350097,2.4676756858825684,-0.3542895913124084,0.91789311170578,0.91789311170578,0.0,112.41152954101562,124.0,47407.046875,0.0,1683.23779296875,1.0,280.05743408203125,283.08892822265625,295.3016662597656,298.4084777832031,293.1499938964844,293.1499938964844,279.75,36223.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768972158432007,1.0,0.0,0.0,3.7404394149780273,3.740464448928833,9.335520303466184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.3037109375,0.0,1637.84716796875,1895.4371337890625,0.0,3187.495849609375,0.9256608486175536,1.0,0.0,3.0,1.0,0.0
12403140,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.44940185546875,0.8051241040229797,0.2731530964374542,0.2480313777923584,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.448974609375,0.9990000128746032,0.5762349367141724,0.502076268196106,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.44921875,0.8591884970664978,0.3364366888999939,0.2365192472934723,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44927978515625,0.8467589020729065,0.3210640251636505,0.3061566948890686,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496765136719,0.7464524507522583,0.21730338037014,0.9887375235557556,284.4490966796875,284.95001220703125,297.9666442871094,292.2549133300781,297.4136047363281,297.2521667480469,284.447998046875,1.0,0.5136041045188904,0.1821956932544708,0.1821956932544708,1.0,1.0,-2.7391364574432373,0.2690518200397491,2.4700846672058105,-0.3491716384887695,0.9096296429634094,0.9096296429634094,0.0,116.22269439697266,112.0,48571.44921875,0.0,1715.4564208984375,1.0,279.7577514648437,282.87841796875,295.289794921875,298.468994140625,293.1499938964844,293.1499938964844,279.45001220703125,36507.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863242268562317,1.0,0.0,0.0,3.722426652908325,3.722451448440552,9.245823662240582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.37646484375,0.0,1619.118408203125,1895.4371337890625,0.0,3275.816162109375,0.9218108654022216,1.0,0.0,3.0,1.0,0.0
12403200,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.44940185546875,0.8051241040229797,0.2731530964374542,0.2480313777923584,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.448974609375,0.9990000128746032,0.5762349367141724,0.502076268196106,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.44921875,0.8591884970664978,0.3364366888999939,0.2365192472934723,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44927978515625,0.8467589020729065,0.3210640251636505,0.3061566948890686,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496765136719,0.7464524507522583,0.21730338037014,0.9887375235557556,284.4490966796875,284.95001220703125,297.9666442871094,292.2549133300781,297.4136047363281,297.2521667480469,284.447998046875,1.0,0.5136041045188904,0.1821956932544708,0.1821956932544708,1.0,1.0,-2.7391364574432373,0.2690518200397491,2.4700846672058105,-0.3491716384887695,0.9096296429634094,0.9096296429634094,0.0,116.22269439697266,112.0,48571.44921875,0.0,1715.4564208984375,1.0,279.7577514648437,282.87841796875,295.289794921875,298.468994140625,293.1499938964844,293.1499938964844,279.45001220703125,36507.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863242268562317,1.0,0.0,0.0,3.722426652908325,3.722451448440552,9.245823662240582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.37646484375,0.0,1619.118408203125,1895.4371337890625,0.0,3275.816162109375,0.9218108654022216,1.0,0.0,3.0,1.0,0.0
12403260,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24981689453125,0.8038383722305298,0.2715238332748413,0.2466089725494384,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2491149902344,0.9990000128746032,0.5728705525398254,0.501535177230835,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2495422363281,0.8600634932518005,0.3370820879936218,0.2369960248470306,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2496032714844,0.8462494611740112,0.3200527429580688,0.3052511811256408,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.250244140625,0.7454372644424438,0.2160811126232147,0.9834367036819458,284.2493591308594,284.95001220703125,297.9458312988281,292.2472839355469,297.382568359375,297.2181091308594,284.2473449707031,1.0,0.5115921497344971,0.1852532178163528,0.1852532178163528,1.0,1.0,-2.729917287826538,0.2732692360877991,2.4566478729248047,-0.3427148759365082,0.8986715078353882,0.8986715078353882,0.0,115.75711059570312,100.0,49482.73046875,0.0,1699.586669921875,1.0,279.4579467773437,282.6633605957031,295.2772216796875,298.5193176269531,293.1499938964844,293.1499938964844,279.75,36821.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948045969009399,1.0,0.0,0.0,3.6928939819335938,3.692918539047241,9.09969742224348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.14794921875,0.0,1587.6318359375,1895.4371337890625,0.0,3355.10888671875,0.9154058694839478,1.0,0.0,3.0,1.0,0.0
12403320,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24981689453125,0.8038383722305298,0.2715238332748413,0.2466089725494384,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2491149902344,0.9990000128746032,0.5728705525398254,0.501535177230835,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2495422363281,0.8600634932518005,0.3370820879936218,0.2369960248470306,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2496032714844,0.8462494611740112,0.3200527429580688,0.3052511811256408,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.250244140625,0.7454372644424438,0.2160811126232147,0.9834367036819458,284.2493591308594,284.95001220703125,297.9458312988281,292.2472839355469,297.382568359375,297.2181091308594,284.2473449707031,1.0,0.5115921497344971,0.1852532178163528,0.1852532178163528,1.0,1.0,-2.729917287826538,0.2732692360877991,2.4566478729248047,-0.3427148759365082,0.8986715078353882,0.8986715078353882,0.0,115.75711059570312,100.0,49482.73046875,0.0,1699.586669921875,1.0,279.4579467773437,282.6633605957031,295.2772216796875,298.5193176269531,293.1499938964844,293.1499938964844,279.75,36821.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948045969009399,1.0,0.0,0.0,3.6928939819335938,3.692918539047241,9.09969742224348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.14794921875,0.0,1587.6318359375,1895.4371337890625,0.0,3355.10888671875,0.9154058694839478,1.0,0.0,3.0,1.0,0.0
12403380,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4195861816406,0.8101020455360413,0.2711934149265289,0.2457747459411621,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.41998291015625,0.9990000128746032,0.5736221671104431,0.4884529709815979,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4197692871094,0.8687537312507629,0.3389748632907867,0.2379033267498016,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4197082519531,0.8530464768409729,0.3200679719448089,0.3047710955142975,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4193115234375,0.7507598400115967,0.2156144380569458,0.9794143438339232,284.4198608398437,284.95001220703125,297.9247741699219,292.2394104003906,297.37408447265625,297.21307373046875,284.4208679199219,1.0,0.5058151483535767,0.1883107423782348,0.1883107423782348,1.0,1.0,-2.7088782787323,0.2755081951618194,2.433369874954224,-0.3358550369739532,0.8929773569107056,0.8929773569107056,0.0,111.54364013671876,103.0,47880.23046875,0.0,1649.2530517578125,1.0,279.7422180175781,282.8635559082031,295.19305419921875,298.2691955566406,293.1499938964844,293.1499938964844,280.04998779296875,36775.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815490007400513,1.0,0.0,0.0,3.663222789764404,3.6632471084594727,8.954059467214392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.087890625,0.0,1553.7537841796875,1895.4371337890625,0.0,3231.095458984375,0.9087750911712646,1.0,0.0,3.0,1.0,0.0
12403440,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4195861816406,0.8101020455360413,0.2711934149265289,0.2457747459411621,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.41998291015625,0.9990000128746032,0.5736221671104431,0.4884529709815979,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4197692871094,0.8687537312507629,0.3389748632907867,0.2379033267498016,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4197082519531,0.8530464768409729,0.3200679719448089,0.3047710955142975,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4193115234375,0.7507598400115967,0.2156144380569458,0.9794143438339232,284.4198608398437,284.95001220703125,297.9247741699219,292.2394104003906,297.37408447265625,297.21307373046875,284.4208679199219,1.0,0.5058151483535767,0.1883107423782348,0.1883107423782348,1.0,1.0,-2.7088782787323,0.2755081951618194,2.433369874954224,-0.3358550369739532,0.8929773569107056,0.8929773569107056,0.0,111.54364013671876,103.0,47880.23046875,0.0,1649.2530517578125,1.0,279.7422180175781,282.8635559082031,295.19305419921875,298.2691955566406,293.1499938964844,293.1499938964844,280.04998779296875,36775.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815490007400513,1.0,0.0,0.0,3.663222789764404,3.6632471084594727,8.954059467214392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.087890625,0.0,1553.7537841796875,1895.4371337890625,0.0,3231.095458984375,0.9087750911712646,1.0,0.0,3.0,1.0,0.0
12403500,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8132985830307007,0.2715215682983398,0.2458605170249939,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629272460937,0.9990000128746032,0.5757676959037781,0.4827457070350647,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609741210937,0.8732277154922485,0.3404202163219452,0.2387433350086212,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56060791015625,0.8565307855606079,0.320539653301239,0.3050035834312439,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.557373046875,0.7535562515258789,0.2157656699419021,0.97920423746109,284.5618896484375,284.95001220703125,297.9141540527344,292.2353820800781,297.3781433105469,297.22125244140625,284.5718994140625,1.0,0.5041894912719727,0.1898394972085952,0.1898394972085952,1.0,1.0,-2.703143358230591,0.2774401903152466,2.4257030487060547,-0.3328979015350342,0.8917458057403564,0.8917458057403564,0.0,109.84764862060548,103.0,46645.1484375,0.0,1633.136962890625,1.0,279.9987487792969,283.0335388183594,295.1559753417969,298.0938415527344,293.1499938964844,293.1499938964844,280.04998779296875,36687.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718616962432861,1.0,0.0,0.0,3.650384426116944,3.6504085063934326,8.891407219380199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.896484375,0.0,1538.74365234375,1895.4371337890625,0.0,3140.2734375,0.905892252922058,1.0,0.0,3.0,1.0,0.0
12403560,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185607910156,0.8162192106246948,0.2720918655395508,0.2462543547153473,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192321777344,0.9990000128746032,0.5785297155380249,0.4781293570995331,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188659667969,0.8774176836013794,0.3421222865581512,0.2398294359445572,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188049316406,0.8597393035888672,0.3212631046772003,0.3055488765239715,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181640625,0.756172776222229,0.2161397635936737,0.980251967906952,284.6190490722656,284.95001220703125,297.9034729003906,292.2312927246094,297.38580322265625,297.2341613769531,284.6210021972656,1.0,0.5031713247299194,0.1914494037628173,0.1914494037628173,1.0,1.0,-2.7012829780578613,0.2801854312419891,2.42109751701355,-0.3298738002777099,0.8901568055152893,0.8901568055152893,0.0,108.5904312133789,106.0,46404.515625,0.0,1624.6541748046875,1.0,280.0421142578125,283.0855712890625,295.17266845703125,298.1370544433594,293.1499938964844,293.1499938964844,280.3500061035156,36600.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667961359024048,1.0,0.0,0.0,3.640029668807984,3.6400537490844727,8.841035992190882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.78662109375,0.0,1526.5828857421875,1895.4371337890625,0.0,3092.75537109375,0.9034853577613832,1.0,0.0,3.0,1.0,0.0
12403620,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.8210155963897705,0.2735982537269592,0.2474270313978195,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.9990000128746032,0.584895133972168,0.4715506732463836,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.8847022652626038,0.3459539115428924,0.2423416972160339,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.865152895450592,0.3231410384178161,0.3071123957633972,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.7606967687606812,0.2173068821430206,0.9845259189605712,284.8280639648437,284.95001220703125,297.8819885253906,292.2230224609375,297.4058837890625,297.26629638671875,284.8305053710937,1.0,0.5027093291282654,0.1946692168712616,0.1946692168712616,1.0,1.0,-2.704811811447144,0.2870146632194519,2.417797088623047,-0.3240706622600555,0.8902055025100708,0.8902055025100708,0.0,107.03538513183594,109.0,45130.08203125,0.0,1622.52587890625,1.0,280.3414306640625,283.3121032714844,295.17205810546875,298.0508728027344,293.1499938964844,293.1499938964844,280.6499938964844,36350.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539800643920898,1.0,0.0,0.0,3.6261022090911865,3.6261260509490967,8.773509989623562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.77490234375,0.0,1509.346923828125,1895.4371337890625,0.0,2972.5625,0.9002073407173157,1.0,0.0,3.0,1.0,0.0
12403680,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.8210155963897705,0.2735982537269592,0.2474270313978195,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.9990000128746032,0.584895133972168,0.4715506732463836,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.8847022652626038,0.3459539115428924,0.2423416972160339,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.865152895450592,0.3231410384178161,0.3071123957633972,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.7606967687606812,0.2173068821430206,0.9845259189605712,284.8280639648437,284.95001220703125,297.8819885253906,292.2230224609375,297.4058837890625,297.26629638671875,284.8305053710937,1.0,0.5027093291282654,0.1946692168712616,0.1946692168712616,1.0,1.0,-2.704811811447144,0.2870146632194519,2.417797088623047,-0.3240706622600555,0.8902055025100708,0.8902055025100708,0.0,107.03538513183594,109.0,45130.08203125,0.0,1622.52587890625,1.0,280.3414306640625,283.3121032714844,295.17205810546875,298.0508728027344,293.1499938964844,293.1499938964844,280.6499938964844,36350.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539800643920898,1.0,0.0,0.0,3.6261022090911865,3.6261260509490967,8.773509989623562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.77490234375,0.0,1509.346923828125,1895.4371337890625,0.0,2972.5625,0.9002073407173157,1.0,0.0,3.0,1.0,0.0
12403740,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8245853781700134,0.275459349155426,0.2489855289459228,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9990000128746032,0.591664731502533,0.4679632782936096,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8905989527702332,0.3502197861671448,0.2452090084552765,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.869282066822052,0.3254413604736328,0.3091505765914917,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7642844319343567,0.2188940048217773,0.9910283088684082,285.04229736328125,284.95001220703125,297.8603820800781,292.2146301269531,297.427734375,297.3008117675781,285.044921875,1.0,0.5039497017860413,0.1978890299797058,0.1978890299797058,1.0,1.0,-2.716075897216797,0.2953343391418457,2.420741558074951,-0.3184752166271209,0.8931492567062378,0.8931492567062378,0.0,106.52542877197266,112.0,44020.0859375,0.0,1636.3763427734375,1.0,280.6413269042969,283.5411682128906,295.1726379394531,297.9802551269531,293.1499938964844,293.1499938964844,280.95001220703125,36057.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430333733558655,1.0,0.0,0.0,3.6230664253234863,3.623090267181397,8.75882562922925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.9794921875,0.0,1503.8387451171875,1895.4371337890625,0.0,2870.069091796875,0.8993269801139832,1.0,0.0,3.0,1.0,0.0
12403800,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8245853781700134,0.275459349155426,0.2489855289459228,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9990000128746032,0.591664731502533,0.4679632782936096,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8905989527702332,0.3502197861671448,0.2452090084552765,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.869282066822052,0.3254413604736328,0.3091505765914917,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7642844319343567,0.2188940048217773,0.9910283088684082,285.04229736328125,284.95001220703125,297.8603820800781,292.2146301269531,297.427734375,297.3008117675781,285.044921875,1.0,0.5039497017860413,0.1978890299797058,0.1978890299797058,1.0,1.0,-2.716075897216797,0.2953343391418457,2.420741558074951,-0.3184752166271209,0.8931492567062378,0.8931492567062378,0.0,106.52542877197266,112.0,44020.0859375,0.0,1636.3763427734375,1.0,280.6413269042969,283.5411682128906,295.1726379394531,297.9802551269531,293.1499938964844,293.1499938964844,280.95001220703125,36057.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430333733558655,1.0,0.0,0.0,3.6230664253234863,3.623090267181397,8.75882562922925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.9794921875,0.0,1503.8387451171875,1895.4371337890625,0.0,2870.069091796875,0.8993269801139832,1.0,0.0,3.0,1.0,0.0
12403860,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.8270980715751648,0.2775731980800628,0.2508113980293274,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583923339844,0.9990000128746032,0.5984363555908203,0.466802030801773,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.8952454924583435,0.3548126518726349,0.2483362257480621,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579040527344,0.8722420930862427,0.3280411660671234,0.3115182816982269,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.7669822573661804,0.2207738310098648,0.9990787506103516,285.2581787109375,284.95001220703125,297.83868408203125,292.2061462402344,297.44805908203125,297.3334350585937,285.2607421875,1.0,0.5064936280250549,0.2008293122053146,0.2008293122053146,1.0,1.0,-2.733147144317627,0.3043242394924164,2.4288229942321777,-0.313484787940979,0.8989818096160889,0.8989818096160889,0.0,106.83618927001952,115.0,43040.85546875,0.0,1662.6239013671875,1.0,280.9415588378906,283.77032470703125,295.17120361328125,297.9170837402344,293.1499938964844,293.1499938964844,281.25,35748.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335044980049133,1.0,0.0,0.0,3.631580829620361,3.631604671478272,8.800041655376845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.4111328125,0.0,1510.89990234375,1895.4371337890625,0.0,2781.0927734375,0.9010145664215088,1.0,0.0,3.0,1.0,0.0
12403920,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.8270980715751648,0.2775731980800628,0.2508113980293274,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583923339844,0.9990000128746032,0.5984363555908203,0.466802030801773,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.8952454924583435,0.3548126518726349,0.2483362257480621,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579040527344,0.8722420930862427,0.3280411660671234,0.3115182816982269,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.7669822573661804,0.2207738310098648,0.9990787506103516,285.2581787109375,284.95001220703125,297.83868408203125,292.2061462402344,297.44805908203125,297.3334350585937,285.2607421875,1.0,0.5064936280250549,0.2008293122053146,0.2008293122053146,1.0,1.0,-2.733147144317627,0.3043242394924164,2.4288229942321777,-0.313484787940979,0.8989818096160889,0.8989818096160889,0.0,106.83618927001952,115.0,43040.85546875,0.0,1662.6239013671875,1.0,280.9415588378906,283.77032470703125,295.17120361328125,297.9170837402344,293.1499938964844,293.1499938964844,281.25,35748.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335044980049133,1.0,0.0,0.0,3.631580829620361,3.631604671478272,8.800041655376845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.4111328125,0.0,1510.89990234375,1895.4371337890625,0.0,2781.0927734375,0.9010145664215088,1.0,0.0,3.0,1.0,0.0
12403980,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47222900390625,0.8287761807441711,0.2798888087272644,0.2528446614742279,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.9990000128746032,0.6051025390625,0.4675251543521881,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.8988820910453796,0.3596751689910888,0.2516725063323974,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.8742539882659912,0.3308771848678589,0.3141387403011322,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47174072265625,0.7689350843429565,0.222869262099266,1.0082557201385498,285.4727783203125,284.95001220703125,297.8169250488281,292.19757080078125,297.4659729003906,297.3629455566406,285.47528076171875,1.0,0.5100330114364624,0.2037695944309234,0.2037695944309234,1.0,1.0,-2.7546424865722656,0.3142917156219482,2.4403507709503174,-0.3084889948368072,0.907668948173523,0.907668948173523,0.0,107.78150939941406,118.0,42158.78125,0.0,1698.69775390625,1.0,281.2416687011719,283.9974060058594,295.1679992675781,297.8588562011719,293.1499938964844,293.1499938964844,280.95001220703125,35442.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250057697296143,1.0,0.0,0.0,3.651536703109741,3.651560783386232,8.89702164386108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.91357421875,0.0,1530.7083740234375,1895.4371337890625,0.0,2702.005126953125,0.905265748500824,1.0,0.0,3.0,1.0,0.0
12404040,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47222900390625,0.8287761807441711,0.2798888087272644,0.2528446614742279,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.9990000128746032,0.6051025390625,0.4675251543521881,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.8988820910453796,0.3596751689910888,0.2516725063323974,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.8742539882659912,0.3308771848678589,0.3141387403011322,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47174072265625,0.7689350843429565,0.222869262099266,1.0082557201385498,285.4727783203125,284.95001220703125,297.8169250488281,292.19757080078125,297.4659729003906,297.3629455566406,285.47528076171875,1.0,0.5100330114364624,0.2037695944309234,0.2037695944309234,1.0,1.0,-2.7546424865722656,0.3142917156219482,2.4403507709503174,-0.3084889948368072,0.907668948173523,0.907668948173523,0.0,107.78150939941406,118.0,42158.78125,0.0,1698.69775390625,1.0,281.2416687011719,283.9974060058594,295.1679992675781,297.8588562011719,293.1499938964844,293.1499938964844,280.95001220703125,35442.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250057697296143,1.0,0.0,0.0,3.651536703109741,3.651560783386232,8.89702164386108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.91357421875,0.0,1530.7083740234375,1895.4371337890625,0.0,2702.005126953125,0.905265748500824,1.0,0.0,3.0,1.0,0.0
12404100,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3579406738281,0.828989565372467,0.2806358933448791,0.2537680566310882,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551940917969,0.9990000128746032,0.6078342199325562,0.4688437879085541,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35650634765625,0.8999872803688049,0.3617261052131653,0.2532863318920135,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35693359375,0.8746028542518616,0.3319869637489319,0.3153968751430511,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35968017578125,0.7693567276000977,0.2237135022878646,1.012752890586853,285.3558959960937,284.95001220703125,297.8060302734375,292.1932983398437,297.4695129394531,297.3708190917969,285.3475036621094,1.0,0.5120764374732971,0.2052397280931472,0.2052397280931472,1.0,1.0,-2.7661941051483154,0.3195008933544159,2.446693181991577,-0.3059056103229522,0.9092808365821838,0.9092808365821838,0.0,108.52713775634766,118.0,43410.953125,0.0,1719.4124755859375,1.0,280.99859619140625,283.8491516113281,295.2457580566406,298.1040344238281,293.1499938964844,293.1499938964844,280.95001220703125,35459.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834549605846405,1.0,0.0,0.0,3.6621291637420654,3.662153244018554,8.948713343670534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.63427734375,0.0,1542.6439208984375,1895.4371337890625,0.0,2790.83740234375,0.9075908660888672,1.0,0.0,3.0,1.0,0.0
12404160,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31103515625,0.8278480768203735,0.280900090932846,0.2542082071304321,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.9990000128746032,0.6097849011421204,0.4717453420162201,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8996087908744812,0.3633165061473846,0.2545421421527862,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109130859375,0.8735702037811279,0.3326752781867981,0.3162407875061035,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.768556535243988,0.2242406457662582,1.015864014625549,285.310791015625,284.95001220703125,297.795166015625,292.1889953613281,297.46697998046875,297.3708190917969,285.30987548828125,1.0,0.5141724348068237,0.206569567322731,0.206569567322731,1.0,1.0,-2.776474714279175,0.3242453634738922,2.4522292613983154,-0.303489089012146,0.9111922383308412,0.9111922383308412,0.0,109.62847137451172,121.0,43711.87109375,0.0,1740.0504150390625,1.0,280.95733642578125,283.8056335449219,295.2489013671875,298.1030578613281,293.1499938964844,293.1499938964844,280.6499938964844,35498.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413218855857849,1.0,0.0,0.0,3.6709914207458496,3.671015501022339,8.992077482616878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.1337890625,0.0,1552.8770751953125,1895.4371337890625,0.0,2854.06787109375,0.9096273183822632,1.0,0.0,3.0,1.0,0.0
12404220,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.8232378959655762,0.2806294858455658,0.2542750239372253,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.9990000128746032,0.6117374300956726,0.4804224967956543,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.8962803483009338,0.3657101392745971,0.2564430832862854,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.8690330386161804,0.333246111869812,0.3171103894710541,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.7646700739860535,0.2246150970458984,1.0189589262008667,285.1233825683594,284.95001220703125,297.7734375,292.1804504394531,297.4505310058594,297.35595703125,285.1221923828125,1.0,0.5183640122413635,0.2092292159795761,0.2092292159795761,1.0,1.0,-2.7940361499786377,0.3332485556602478,2.460787534713745,-0.29848313331604,0.9119710326194764,0.9119710326194764,0.0,112.47467803955078,124.0,45207.265625,0.0,1780.2191162109375,1.0,280.6579895019531,283.5934753417969,295.2484130859375,298.2148742675781,293.1499938964844,293.1499938964844,280.3500061035156,35664.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858165979385376,1.0,0.0,0.0,3.684138536453247,3.684162855148315,9.05660044736578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.2314453125,0.0,1568.947265625,1895.4371337890625,0.0,3011.80517578125,0.9126750826835632,1.0,0.0,3.0,1.0,0.0
12404280,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.8232378959655762,0.2806294858455658,0.2542750239372253,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.9990000128746032,0.6117374300956726,0.4804224967956543,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.8962803483009338,0.3657101392745971,0.2564430832862854,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.8690330386161804,0.333246111869812,0.3171103894710541,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.7646700739860535,0.2246150970458984,1.0189589262008667,285.1233825683594,284.95001220703125,297.7734375,292.1804504394531,297.4505310058594,297.35595703125,285.1221923828125,1.0,0.5183640122413635,0.2092292159795761,0.2092292159795761,1.0,1.0,-2.7940361499786377,0.3332485556602478,2.460787534713745,-0.29848313331604,0.9119710326194764,0.9119710326194764,0.0,112.47467803955078,124.0,45207.265625,0.0,1780.2191162109375,1.0,280.6579895019531,283.5934753417969,295.2484130859375,298.2148742675781,293.1499938964844,293.1499938964844,280.3500061035156,35664.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858165979385376,1.0,0.0,0.0,3.684138536453247,3.684162855148315,9.05660044736578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.2314453125,0.0,1568.947265625,1895.4371337890625,0.0,3011.80517578125,0.9126750826835632,1.0,0.0,3.0,1.0,0.0
12404340,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8169112205505371,0.2797456383705139,0.2537025213241577,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9990000128746032,0.6115462779998779,0.491276204586029,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8910864591598511,0.3674614727497101,0.2578357756137848,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8627028465270996,0.3331136405467987,0.317238450050354,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.759019136428833,0.2243229448795318,1.0188461542129517,284.931884765625,284.95001220703125,297.7518005371094,292.17193603515625,297.4241638183594,297.3282775878906,284.9306030273437,1.0,0.5223780870437622,0.2118888795375824,0.2118888795375824,1.0,1.0,-2.8080873489379883,0.3417183458805084,2.4663689136505127,-0.2932348549365997,0.9101595878601074,0.9101595878601074,0.0,115.80630493164062,127.0,46599.01953125,0.0,1817.735595703125,1.0,280.35791015625,283.3794860839844,295.227783203125,298.2840576171875,293.1499938964844,293.1499938964844,280.04998779296875,35882.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87187659740448,1.0,0.0,0.0,3.68923592567444,3.689260482788086,9.08167976376717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.9560546875,0.0,1576.367919921875,1895.4371337890625,0.0,3140.41357421875,0.913959801197052,1.0,0.0,3.0,1.0,0.0
12404400,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8169112205505371,0.2797456383705139,0.2537025213241577,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9990000128746032,0.6115462779998779,0.491276204586029,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8910864591598511,0.3674614727497101,0.2578357756137848,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8627028465270996,0.3331136405467987,0.317238450050354,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.759019136428833,0.2243229448795318,1.0188461542129517,284.931884765625,284.95001220703125,297.7518005371094,292.17193603515625,297.4241638183594,297.3282775878906,284.9306030273437,1.0,0.5223780870437622,0.2118888795375824,0.2118888795375824,1.0,1.0,-2.8080873489379883,0.3417183458805084,2.4663689136505127,-0.2932348549365997,0.9101595878601074,0.9101595878601074,0.0,115.80630493164062,127.0,46599.01953125,0.0,1817.735595703125,1.0,280.35791015625,283.3794860839844,295.227783203125,298.2840576171875,293.1499938964844,293.1499938964844,280.04998779296875,35882.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87187659740448,1.0,0.0,0.0,3.68923592567444,3.689260482788086,9.08167976376717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.9560546875,0.0,1576.367919921875,1895.4371337890625,0.0,3140.41357421875,0.913959801197052,1.0,0.0,3.0,1.0,0.0
12404460,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8097754120826721,0.2785216569900512,0.2527900636196136,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.9990000128746032,0.6097095608711243,0.5030107498168945,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.8851975798606873,0.368825614452362,0.2589334845542907,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.8557531237602234,0.332556664943695,0.3169248402118683,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74072265625,0.7526670694351196,0.2235890626907348,1.0165880918502808,284.7401123046875,284.95001220703125,297.7303161621094,292.1635437011719,297.3924865722656,297.29364013671875,284.7388916015625,1.0,0.5261256098747253,0.2144611179828643,0.2144611179828643,1.0,1.0,-2.819324493408203,0.3495740592479706,2.46975040435791,-0.2879763543605804,0.9057841897010804,0.9057841897010804,0.0,119.3361587524414,130.0,47896.30859375,0.0,1852.1446533203125,1.0,280.05792236328125,283.16680908203125,295.2086486816406,298.3451232910156,293.1499938964844,293.1499938964844,279.75,36132.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883266031742096,1.0,0.0,0.0,3.685070753097534,3.6850950717926025,9.061183732228528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.5576171875,0.0,1573.537353515625,1895.4371337890625,0.0,3247.180419921875,0.9131938815116882,1.0,0.0,3.0,1.0,0.0
12404520,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8097754120826721,0.2785216569900512,0.2527900636196136,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.9990000128746032,0.6097095608711243,0.5030107498168945,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.8851975798606873,0.368825614452362,0.2589334845542907,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.8557531237602234,0.332556664943695,0.3169248402118683,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74072265625,0.7526670694351196,0.2235890626907348,1.0165880918502808,284.7401123046875,284.95001220703125,297.7303161621094,292.1635437011719,297.3924865722656,297.29364013671875,284.7388916015625,1.0,0.5261256098747253,0.2144611179828643,0.2144611179828643,1.0,1.0,-2.819324493408203,0.3495740592479706,2.46975040435791,-0.2879763543605804,0.9057841897010804,0.9057841897010804,0.0,119.3361587524414,130.0,47896.30859375,0.0,1852.1446533203125,1.0,280.05792236328125,283.16680908203125,295.2086486816406,298.3451232910156,293.1499938964844,293.1499938964844,279.75,36132.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883266031742096,1.0,0.0,0.0,3.685070753097534,3.6850950717926025,9.061183732228528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.5576171875,0.0,1573.537353515625,1895.4371337890625,0.0,3247.180419921875,0.9131938815116882,1.0,0.0,3.0,1.0,0.0
12404580,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516052246094,0.8021542429924011,0.2770814001560211,0.2516664266586303,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.9990000128746032,0.6065417528152466,0.5149657130241394,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513610839844,0.8791764378547668,0.369926244020462,0.2598341107368469,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5514221191406,0.8487498760223389,0.331722229719162,0.3163264095783233,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518493652344,0.7461665272712708,0.2225627601146698,1.0128960609436035,284.55126953125,284.95001220703125,297.708984375,292.1552734375,297.3587341308594,297.2562561035156,284.5501708984375,1.0,0.5295857191085815,0.2170333415269851,0.2170333415269851,1.0,1.0,-2.8282699584960938,0.3570713400840759,2.471198558807373,-0.2825661897659302,0.898904025554657,0.898904025554657,0.0,122.91712951660156,133.0,49114.72265625,0.0,1883.4312744140625,1.0,279.7581787109375,282.9583435058594,295.1932373046875,298.4049072265625,293.1499938964844,293.1499938964844,280.04998779296875,36406.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932262063026428,1.0,0.0,0.0,3.670713424682617,3.6707377433776855,8.990714945866785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.3681640625,0.0,1559.3973388671875,1895.4371337890625,0.0,3340.365478515625,0.910167157649994,1.0,0.0,3.0,1.0,0.0
12404640,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516052246094,0.8021542429924011,0.2770814001560211,0.2516664266586303,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.9990000128746032,0.6065417528152466,0.5149657130241394,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513610839844,0.8791764378547668,0.369926244020462,0.2598341107368469,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5514221191406,0.8487498760223389,0.331722229719162,0.3163264095783233,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518493652344,0.7461665272712708,0.2225627601146698,1.0128960609436035,284.55126953125,284.95001220703125,297.708984375,292.1552734375,297.3587341308594,297.2562561035156,284.5501708984375,1.0,0.5295857191085815,0.2170333415269851,0.2170333415269851,1.0,1.0,-2.8282699584960938,0.3570713400840759,2.471198558807373,-0.2825661897659302,0.898904025554657,0.898904025554657,0.0,122.91712951660156,133.0,49114.72265625,0.0,1883.4312744140625,1.0,279.7581787109375,282.9583435058594,295.1932373046875,298.4049072265625,293.1499938964844,293.1499938964844,280.04998779296875,36406.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932262063026428,1.0,0.0,0.0,3.670713424682617,3.6707377433776855,8.990714945866785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.3681640625,0.0,1559.3973388671875,1895.4371337890625,0.0,3340.365478515625,0.910167157649994,1.0,0.0,3.0,1.0,0.0
12404700,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.681396484375,0.7987111806869507,0.2767828404903412,0.2512097060680389,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849060058594,0.9990000128746032,0.6051429510116577,0.5205221176147461,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832275390625,0.8765780925750732,0.3708925247192383,0.2603575885295868,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.8456337451934814,0.3316215872764587,0.3160854876041412,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795654296875,0.7432286739349365,0.2222468554973602,1.011108636856079,284.683837890625,284.95001220703125,297.6983947753906,292.1512145996094,297.34649658203125,297.243408203125,284.6932067871094,1.0,0.531237006187439,0.2183194607496261,0.2183194607496261,1.0,1.0,-2.832587957382202,0.3608253002166748,2.471762657165528,-0.2798591256141662,0.8983825445175171,0.8983825445175171,0.0,124.61186981201172,133.0,48051.0625,0.0,1898.4385986328125,1.0,280.0015563964844,283.11785888671875,295.1176147460937,298.1673278808594,293.1499938964844,293.1499938964844,280.04998779296875,36371.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860927820205688,1.0,0.0,0.0,3.6633412837982178,3.663365602493286,8.954638701652584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.3720703125,0.0,1550.8504638671875,1895.4371337890625,0.0,3273.649169921875,0.9085554480552672,1.0,0.0,3.0,1.0,0.0
