time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404760,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.7964863777160645,0.2769545018672943,0.2512371838092804,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.9990000128746032,0.6043047904968262,0.5248282551765442,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.8751590251922607,0.372330754995346,0.2612583339214325,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.843572735786438,0.331938236951828,0.3162651062011719,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74090576171875,0.741217315196991,0.2222391366958618,1.0107024908065796,284.74188232421875,284.95001220703125,297.6878662109375,292.1471862792969,297.33984375,297.23779296875,284.7440795898437,1.0,0.5329416990280151,0.219577357172966,0.219577357172966,1.0,1.0,-2.8386034965515137,0.3648877143859863,2.473715782165528,-0.2772319316864013,0.8976178169250488,0.8976178169250488,0.0,126.03463745117188,121.0,47940.796875,0.0,1914.8836669921875,1.0,280.0426330566406,283.17108154296875,295.1101989746094,298.1783752441406,293.1499938964844,293.1499938964844,280.3500061035156,36312.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818643093109131,1.0,0.0,0.0,3.65810751914978,3.6581315994262695,8.929069394980615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.14306640625,0.0,1544.5540771484375,1895.4371337890625,0.0,3234.049560546875,0.9073182940483092,1.0,0.0,3.0,1.0,0.0
12404820,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8005624413490295,0.2779994308948517,0.251908391714096,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9990000128746032,0.6049579381942749,0.5184577703475952,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8814059495925903,0.3759335279464721,0.2635498642921448,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8477051854133606,0.3332922458648681,0.3172510266304016,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7443796396255493,0.2228098064661026,1.0120593309402466,284.9416809082031,284.95001220703125,297.6670227050781,292.1393127441406,297.3383483886719,297.2419128417969,284.9430847167969,1.0,0.5311695337295532,0.2220931202173233,0.2220931202173233,1.0,1.0,-2.837343454360962,0.3703390061855316,2.467004537582397,-0.2713657915592193,0.8991566896438599,0.8991566896438599,0.0,124.2184600830078,109.0,46650.7890625,0.0,1904.0355224609373,1.0,280.3416442871094,283.3907165527344,295.0928955078125,298.0686340332031,293.1499938964844,293.1499938964844,280.6499938964844,36111.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696157932281494,1.0,0.0,0.0,3.6532814502716064,3.653305530548096,8.905525419322657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.79541015625,0.0,1537.65771484375,1895.4371337890625,0.0,3119.206787109375,0.9061074256896972,1.0,0.0,3.0,1.0,0.0
12404880,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8005624413490295,0.2779994308948517,0.251908391714096,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9990000128746032,0.6049579381942749,0.5184577703475952,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8814059495925903,0.3759335279464721,0.2635498642921448,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8477051854133606,0.3332922458648681,0.3172510266304016,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7443796396255493,0.2228098064661026,1.0120593309402466,284.9416809082031,284.95001220703125,297.6670227050781,292.1393127441406,297.3383483886719,297.2419128417969,284.9430847167969,1.0,0.5311695337295532,0.2220931202173233,0.2220931202173233,1.0,1.0,-2.837343454360962,0.3703390061855316,2.467004537582397,-0.2713657915592193,0.8991566896438599,0.8991566896438599,0.0,124.2184600830078,109.0,46650.7890625,0.0,1904.0355224609373,1.0,280.3416442871094,283.3907165527344,295.0928955078125,298.0686340332031,293.1499938964844,293.1499938964844,280.6499938964844,36111.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696157932281494,1.0,0.0,0.0,3.6532814502716064,3.653305530548096,8.905525419322657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.79541015625,0.0,1537.65771484375,1895.4371337890625,0.0,3119.206787109375,0.9061074256896972,1.0,0.0,3.0,1.0,0.0
12404940,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.8112591505050659,0.2795344293117523,0.2530131936073303,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.9990000128746032,0.609700083732605,0.5006523728370667,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.8950830101966858,0.3800655603408813,0.2662037312984466,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.8586980104446411,0.3352242410182953,0.3187654912471771,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.7535746693611145,0.2239234894514084,1.0156028270721436,285.12725830078125,284.95001220703125,297.646484375,292.1316833496094,297.35089111328125,297.2640075683594,285.1281433105469,1.0,0.5261971950531006,0.2246088981628418,0.2246088981628418,1.0,1.0,-2.8265480995178223,0.3738513588905334,2.4526968002319336,-0.2654539048671722,0.9030674695968628,0.9030674695968628,0.0,118.96774291992188,112.0,45269.19140625,0.0,1861.551513671875,1.0,280.6416015625,283.59796142578125,295.0871276855469,297.9779663085937,293.1499938964844,293.1499938964844,280.3500061035156,35879.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581651449203491,1.0,0.0,0.0,3.6571295261383057,3.657153606414795,8.924296253098873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.0234375,0.0,1540.2103271484375,1895.4371337890625,0.0,3011.79736328125,0.9068099856376648,1.0,0.0,3.0,1.0,0.0
12405000,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.8112591505050659,0.2795344293117523,0.2530131936073303,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.9990000128746032,0.609700083732605,0.5006523728370667,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.8950830101966858,0.3800655603408813,0.2662037312984466,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.8586980104446411,0.3352242410182953,0.3187654912471771,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.7535746693611145,0.2239234894514084,1.0156028270721436,285.12725830078125,284.95001220703125,297.646484375,292.1316833496094,297.35089111328125,297.2640075683594,285.1281433105469,1.0,0.5261971950531006,0.2246088981628418,0.2246088981628418,1.0,1.0,-2.8265480995178223,0.3738513588905334,2.4526968002319336,-0.2654539048671722,0.9030674695968628,0.9030674695968628,0.0,118.96774291992188,112.0,45269.19140625,0.0,1861.551513671875,1.0,280.6416015625,283.59796142578125,295.0871276855469,297.9779663085937,293.1499938964844,293.1499938964844,280.3500061035156,35879.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581651449203491,1.0,0.0,0.0,3.6571295261383057,3.657153606414795,8.924296253098873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.0234375,0.0,1540.2103271484375,1895.4371337890625,0.0,3011.79736328125,0.9068099856376648,1.0,0.0,3.0,1.0,0.0
12405060,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8171777129173279,0.2799057066440582,0.2536301910877228,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.6151590347290039,0.4906303584575653,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9039798378944396,0.3830287456512451,0.2684847116470337,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8655552268028259,0.3362778723239898,0.3199850916862488,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7593589425086975,0.2245435118675232,1.018894910812378,284.94384765625,284.95001220703125,297.6263122558594,292.1243591308594,297.3594055175781,297.281005859375,284.942138671875,1.0,0.5243023633956909,0.227169930934906,0.227169930934906,1.0,1.0,-2.823395252227783,0.3790717124938965,2.4443235397338867,-0.2597764432430267,0.9015223979949952,0.9015223979949952,0.0,116.1844711303711,115.0,46396.51171875,0.0,1843.1685791015625,1.0,280.3579406738281,283.39239501953125,295.16021728515625,298.1859130859375,293.1499938964844,293.1499938964844,280.04998779296875,35992.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869508683681488,1.0,0.0,0.0,3.658269882202149,3.6582939624786377,8.929862929107912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.11083984375,0.0,1542.33154296875,1895.4371337890625,0.0,3118.201904296875,0.907112956047058,1.0,0.0,3.0,1.0,0.0
12405120,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8171777129173279,0.2799057066440582,0.2536301910877228,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.6151590347290039,0.4906303584575653,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9039798378944396,0.3830287456512451,0.2684847116470337,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8655552268028259,0.3362778723239898,0.3199850916862488,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7593589425086975,0.2245435118675232,1.018894910812378,284.94384765625,284.95001220703125,297.6263122558594,292.1243591308594,297.3594055175781,297.281005859375,284.942138671875,1.0,0.5243023633956909,0.227169930934906,0.227169930934906,1.0,1.0,-2.823395252227783,0.3790717124938965,2.4443235397338867,-0.2597764432430267,0.9015223979949952,0.9015223979949952,0.0,116.1844711303711,115.0,46396.51171875,0.0,1843.1685791015625,1.0,280.3579406738281,283.39239501953125,295.16021728515625,298.1859130859375,293.1499938964844,293.1499938964844,280.04998779296875,35992.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869508683681488,1.0,0.0,0.0,3.658269882202149,3.6582939624786377,8.929862929107912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.11083984375,0.0,1542.33154296875,1895.4371337890625,0.0,3118.201904296875,0.907112956047058,1.0,0.0,3.0,1.0,0.0
12405180,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8174916505813599,0.2791515588760376,0.2531360983848572,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9990000128746032,0.618319571018219,0.4890801608562469,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.9066519737243652,0.3848074674606323,0.2698751091957092,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.8666220307350159,0.3362453579902649,0.32015460729599,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.7601317763328552,0.2243641167879104,1.0188231468200684,284.745849609375,284.95001220703125,297.6065368652344,292.1173400878906,297.3537292480469,297.279541015625,284.74432373046875,1.0,0.524010419845581,0.2297309637069702,0.2297309637069702,1.0,1.0,-2.822725296020508,0.3848471343517303,2.437878131866455,-0.2539506554603576,0.8971826434135437,0.8971826434135437,0.0,115.75007629394533,118.0,47567.49609375,0.0,1839.9932861328125,1.0,280.05816650390625,283.1745910644531,295.1631164550781,298.2777404785156,293.1499938964844,293.1499938964844,280.3500061035156,36202.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817141652107239,1.0,0.0,0.0,3.651467084884644,3.651491165161133,8.896682288650481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.20654296875,0.0,1536.3179931640625,1895.4371337890625,0.0,3232.642578125,0.9057276844978333,1.0,0.0,3.0,1.0,0.0
12405240,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8174916505813599,0.2791515588760376,0.2531360983848572,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9990000128746032,0.618319571018219,0.4890801608562469,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.9066519737243652,0.3848074674606323,0.2698751091957092,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.8666220307350159,0.3362453579902649,0.32015460729599,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.7601317763328552,0.2243641167879104,1.0188231468200684,284.745849609375,284.95001220703125,297.6065368652344,292.1173400878906,297.3537292480469,297.279541015625,284.74432373046875,1.0,0.524010419845581,0.2297309637069702,0.2297309637069702,1.0,1.0,-2.822725296020508,0.3848471343517303,2.437878131866455,-0.2539506554603576,0.8971826434135437,0.8971826434135437,0.0,115.75007629394533,118.0,47567.49609375,0.0,1839.9932861328125,1.0,280.05816650390625,283.1745910644531,295.1631164550781,298.2777404785156,293.1499938964844,293.1499938964844,280.3500061035156,36202.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817141652107239,1.0,0.0,0.0,3.651467084884644,3.651491165161133,8.896682288650481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.20654296875,0.0,1536.3179931640625,1895.4371337890625,0.0,3232.642578125,0.9057276844978333,1.0,0.0,3.0,1.0,0.0
12405300,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8167561888694763,0.2790460288524627,0.2528392970561981,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6196281909942627,0.4898980855941772,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9068805575370787,0.3859606981277466,0.2705159187316894,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.866115391254425,0.3363815248012543,0.3201283514499664,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7595793604850769,0.2243390828371048,1.0182734727859497,284.87274169921875,284.95001220703125,297.5968017578125,292.1139831542969,297.3512878417969,297.2791748046875,284.8816833496094,1.0,0.5242908596992493,0.2310114800930023,0.2310114800930023,1.0,1.0,-2.823425769805908,0.387972354888916,2.435453414916992,-0.2510615587234497,0.8978636860847473,0.8978636860847473,0.0,115.98677825927734,118.0,46488.0546875,0.0,1842.2122802734373,1.0,280.3011474609375,283.32843017578125,295.08544921875,298.04071044921875,293.1499938964844,293.1499938964844,280.3500061035156,36147.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749741911888123,1.0,0.0,0.0,3.648411750793457,3.6484358310699454,8.881800113158533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.77783203125,0.0,1532.5035400390625,1895.4371337890625,0.0,3169.464599609375,0.905065894126892,1.0,0.0,3.0,1.0,0.0
12405360,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8166351318359375,0.2793625593185425,0.252977192401886,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9990000128746032,0.6212155222892761,0.4903945326805115,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9077391624450684,0.3875394463539123,0.2714995741844177,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8661217093467712,0.3368745148181915,0.32045978307724,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7594629526138306,0.2245608121156692,1.0188300609588623,284.92633056640625,284.95001220703125,297.5871887207031,292.1106872558594,297.3522644042969,297.283203125,284.9281311035156,1.0,0.5248796939849854,0.2322464138269424,0.2322464138269424,1.0,1.0,-2.8264334201812744,0.3915065824985504,2.434926748275757,-0.2482836991548538,0.8982835412025452,0.8982835412025452,0.0,116.22450256347656,121.0,46364.61328125,0.0,1848.052978515625,1.0,280.3425598144531,283.3772888183594,295.07586669921875,298.0484619140625,293.1499938964844,293.1499938964844,280.6499938964844,36075.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708106875419617,1.0,0.0,0.0,3.647707939147949,3.64773201942444,8.878373591869604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.3515625,0.0,1531.1822509765625,1895.4371337890625,0.0,3130.4150390625,0.9048304557800292,1.0,0.0,3.0,1.0,0.0
12405420,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.8171033263206482,0.2806697785854339,0.2539631724357605,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.9990000128746032,0.6250084638595581,0.491415798664093,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.9101323485374452,0.3913908004760742,0.274025946855545,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.8667435050010681,0.3385272920131683,0.3218186795711517,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.7598085403442383,0.2255095541477203,1.0223660469055176,285.1307067871094,284.95001220703125,297.5683288574219,292.1044616699219,297.3593139648437,297.2978515625,285.13287353515625,1.0,0.5268840789794922,0.2347162514925003,0.2347162514925003,1.0,1.0,-2.8377585411071777,0.3997667133808136,2.4379916191101074,-0.2426858395338058,0.9023424386978148,0.9023424386978148,0.0,116.90676879882812,124.0,45248.6953125,0.0,1869.1431884765625,1.0,280.6415710449219,283.5989074707031,295.05780029296875,297.9421691894531,293.1499938964844,293.1499938964844,280.3500061035156,35852.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583412170410156,1.0,0.0,0.0,3.652442216873169,3.652466297149658,8.901434398467245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.92578125,0.0,1534.781982421875,1895.4371337890625,0.0,3013.44873046875,0.9057433605194092,1.0,0.0,3.0,1.0,0.0
12405480,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.8171033263206482,0.2806697785854339,0.2539631724357605,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.9990000128746032,0.6250084638595581,0.491415798664093,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.9101323485374452,0.3913908004760742,0.274025946855545,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.8667435050010681,0.3385272920131683,0.3218186795711517,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.7598085403442383,0.2255095541477203,1.0223660469055176,285.1307067871094,284.95001220703125,297.5683288574219,292.1044616699219,297.3593139648437,297.2978515625,285.13287353515625,1.0,0.5268840789794922,0.2347162514925003,0.2347162514925003,1.0,1.0,-2.8377585411071777,0.3997667133808136,2.4379916191101074,-0.2426858395338058,0.9023424386978148,0.9023424386978148,0.0,116.90676879882812,124.0,45248.6953125,0.0,1869.1431884765625,1.0,280.6415710449219,283.5989074707031,295.05780029296875,297.9421691894531,293.1499938964844,293.1499938964844,280.3500061035156,35852.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583412170410156,1.0,0.0,0.0,3.652442216873169,3.652466297149658,8.901434398467245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.92578125,0.0,1534.781982421875,1895.4371337890625,0.0,3013.44873046875,0.9057433605194092,1.0,0.0,3.0,1.0,0.0
12405540,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8159047961235046,0.2810211777687073,0.2546681463718414,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9990000128746032,0.6274341940879822,0.4950653612613678,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9104459285736084,0.394240140914917,0.2763178944587707,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8657318949699402,0.3395052552223205,0.3230755031108856,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.7588276267051697,0.2260463684797287,1.0259151458740234,284.96728515625,284.95001220703125,297.54998779296875,292.09869384765625,297.3549194335937,297.2976379394531,284.9662780761719,1.0,0.5296807885169983,0.2371861040592193,0.2371861040592193,1.0,1.0,-2.851524829864502,0.408654123544693,2.442870855331421,-0.2368844747543335,0.901258945465088,0.901258945465088,0.0,118.38202667236328,127.0,46616.6875,0.0,1898.125244140625,1.0,280.35797119140625,283.4087829589844,295.1377258300781,298.1704406738281,293.1499938964844,293.1499938964844,280.04998779296875,35954.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702699542045593,1.0,0.0,0.0,3.654945611953736,3.6549696922302246,8.913640954233415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.97216796875,0.0,1538.3388671875,1895.4371337890625,0.0,3125.343017578125,0.906344711780548,1.0,0.0,3.0,1.0,0.0
12405600,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8159047961235046,0.2810211777687073,0.2546681463718414,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9990000128746032,0.6274341940879822,0.4950653612613678,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9104459285736084,0.394240140914917,0.2763178944587707,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8657318949699402,0.3395052552223205,0.3230755031108856,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.7588276267051697,0.2260463684797287,1.0259151458740234,284.96728515625,284.95001220703125,297.54998779296875,292.09869384765625,297.3549194335937,297.2976379394531,284.9662780761719,1.0,0.5296807885169983,0.2371861040592193,0.2371861040592193,1.0,1.0,-2.851524829864502,0.408654123544693,2.442870855331421,-0.2368844747543335,0.901258945465088,0.901258945465088,0.0,118.38202667236328,127.0,46616.6875,0.0,1898.125244140625,1.0,280.35797119140625,283.4087829589844,295.1377258300781,298.1704406738281,293.1499938964844,293.1499938964844,280.04998779296875,35954.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702699542045593,1.0,0.0,0.0,3.654945611953736,3.6549696922302246,8.913640954233415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.97216796875,0.0,1538.3388671875,1895.4371337890625,0.0,3125.343017578125,0.906344711780548,1.0,0.0,3.0,1.0,0.0
12405660,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.8114351034164429,0.280284583568573,0.2542787790298462,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.9990000128746032,0.6274496912956238,0.5028221607208252,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.906963586807251,0.3959492146968841,0.2777230143547058,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.8614924550056458,0.3394586145877838,0.3233192861080169,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.7550022602081299,0.2257957309484481,1.0259783267974854,284.7816162109375,284.95001220703125,297.5321044921875,292.09326171875,297.3360290527344,297.278564453125,284.7805480957031,1.0,0.5327097177505493,0.2394080460071563,0.2394080460071563,1.0,1.0,-2.862440347671509,0.416431188583374,2.4460091590881348,-0.2315417379140854,0.8974840641021729,0.8974840641021729,0.0,120.8605499267578,130.0,47955.99609375,0.0,1927.669921875,1.0,280.0581970214844,283.2008361816406,295.1451110839844,298.2793884277344,293.1499938964844,293.1499938964844,280.3500061035156,36152.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837606906890869,1.0,0.0,0.0,3.649948358535767,3.6499722003936768,8.889282412383182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.0205078125,0.0,1534.255126953125,1895.4371337890625,0.0,3251.8134765625,0.9053552150726318,1.0,0.0,3.0,1.0,0.0
12405720,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.8114351034164429,0.280284583568573,0.2542787790298462,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.9990000128746032,0.6274496912956238,0.5028221607208252,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.906963586807251,0.3959492146968841,0.2777230143547058,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.8614924550056458,0.3394586145877838,0.3233192861080169,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.7550022602081299,0.2257957309484481,1.0259783267974854,284.7816162109375,284.95001220703125,297.5321044921875,292.09326171875,297.3360290527344,297.278564453125,284.7805480957031,1.0,0.5327097177505493,0.2394080460071563,0.2394080460071563,1.0,1.0,-2.862440347671509,0.416431188583374,2.4460091590881348,-0.2315417379140854,0.8974840641021729,0.8974840641021729,0.0,120.8605499267578,130.0,47955.99609375,0.0,1927.669921875,1.0,280.0581970214844,283.2008361816406,295.1451110839844,298.2793884277344,293.1499938964844,293.1499938964844,280.3500061035156,36152.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837606906890869,1.0,0.0,0.0,3.649948358535767,3.6499722003936768,8.889282412383182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.0205078125,0.0,1534.255126953125,1895.4371337890625,0.0,3251.8134765625,0.9053552150726318,1.0,0.0,3.0,1.0,0.0
12405780,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8072353601455688,0.280509352684021,0.2542016506195068,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9990000128746032,0.6275121569633484,0.5106139183044434,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9039302468299866,0.3986573815345764,0.2793762683868408,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8574721813201904,0.340091735124588,0.3236955404281616,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7512686848640442,0.225925326347351,1.0260124206542969,284.9676513671875,284.95001220703125,297.5145263671875,292.0881042480469,297.3243103027344,297.2684631347656,284.9697570800781,1.0,0.535897433757782,0.2416299730539322,0.2416299730539322,1.0,1.0,-2.874187707901001,0.4244566261768341,2.44973087310791,-0.226224809885025,0.8991854190826416,0.8991854190826416,0.0,123.40936279296876,133.0,46853.81640625,0.0,1959.126708984375,1.0,280.3420104980469,283.40771484375,295.0598449707031,298.0599365234375,293.1499938964844,293.1499938964844,280.6499938964844,36017.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741414546966553,1.0,0.0,0.0,3.64836311340332,3.6483871936798096,8.881563076101884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.69189453125,0.0,1531.4775390625,1895.4371337890625,0.0,3161.6552734375,0.9049379229545592,1.0,0.0,3.0,1.0,0.0
12405840,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8072353601455688,0.280509352684021,0.2542016506195068,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9990000128746032,0.6275121569633484,0.5106139183044434,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9039302468299866,0.3986573815345764,0.2793762683868408,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8574721813201904,0.340091735124588,0.3236955404281616,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7512686848640442,0.225925326347351,1.0260124206542969,284.9676513671875,284.95001220703125,297.5145263671875,292.0881042480469,297.3243103027344,297.2684631347656,284.9697570800781,1.0,0.535897433757782,0.2416299730539322,0.2416299730539322,1.0,1.0,-2.874187707901001,0.4244566261768341,2.44973087310791,-0.226224809885025,0.8991854190826416,0.8991854190826416,0.0,123.40936279296876,133.0,46853.81640625,0.0,1959.126708984375,1.0,280.3420104980469,283.40771484375,295.0598449707031,298.0599365234375,293.1499938964844,293.1499938964844,280.6499938964844,36017.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741414546966553,1.0,0.0,0.0,3.64836311340332,3.6483871936798096,8.881563076101884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.69189453125,0.0,1531.4775390625,1895.4371337890625,0.0,3161.6552734375,0.9049379229545592,1.0,0.0,3.0,1.0,0.0
12405900,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.8060225248336792,0.281057208776474,0.2545859813690185,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.9990000128746032,0.6280131936073303,0.5136634707450867,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.9033668041229248,0.4004619717597961,0.2805410325527191,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.856297492980957,0.3408086001873016,0.3242674767971039,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.750131368637085,0.2262790948152542,1.0272789001464844,285.11639404296875,284.95001220703125,297.505859375,292.0856018066406,297.32281494140625,297.2690124511719,285.1260070800781,1.0,0.5376406311988831,0.2427409440279007,0.2427409440279007,1.0,1.0,-2.881922006607056,0.4289197027683258,2.453002452850342,-0.2235262542963028,0.901727855205536,0.901727855205536,0.0,124.53435516357422,133.0,45826.328125,0.0,1977.2545166015625,1.0,280.5985107421875,283.5794372558594,295.0231018066406,297.9007263183594,293.1499938964844,293.1499938964844,280.6499938964844,35896.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660855293273926,1.0,0.0,0.0,3.650564193725586,3.650588274002075,8.892282608030655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.6533203125,0.0,1533.0206298828125,1895.4371337890625,0.0,3086.0888671875,0.905386447906494,1.0,0.0,3.0,1.0,0.0
12405960,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.175537109375,0.8053697943687439,0.2818138301372528,0.2552310824394226,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763000488281,0.9990000128746032,0.6288389563560486,0.5161892771720886,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.9033650755882264,0.4024837613105774,0.2819189429283142,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.855644166469574,0.3417434990406036,0.3251011967658996,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.7494657039642334,0.2268062531948089,1.0294711589813232,285.17608642578125,284.95001220703125,297.49725341796875,292.0831604003906,297.3237609863281,297.2727355957031,285.1782531738281,1.0,0.5395087599754333,0.2437928020954132,0.2437928020954132,1.0,1.0,-2.891024112701416,0.4335808455944061,2.4574432373046875,-0.2209331691265106,0.9038770794868468,0.9038770794868468,0.0,125.57223510742188,136.0,45792.80859375,0.0,1997.294921875,1.0,280.6421203613281,283.63262939453125,295.04083251953125,297.9571838378906,293.1499938964844,293.1499938964844,280.3500061035156,35788.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862615704536438,1.0,0.0,0.0,3.655453681945801,3.65547776222229,8.916118758861558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.0869140625,0.0,1537.6629638671875,1895.4371337890625,0.0,3053.538818359375,0.9063735008239746,1.0,0.0,3.0,1.0,0.0
12406020,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.802579939365387,0.282158225774765,0.2559665739536285,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6290265321731567,0.522953987121582,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9018279910087584,0.4052717685699463,0.284203439950943,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8531227707862854,0.3427109718322754,0.3263880312442779,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7471527457237244,0.2272780984640121,1.0328986644744873,285.0151062011719,284.95001220703125,297.480224609375,292.07843017578125,297.3141174316406,297.2654113769531,285.0141906738281,1.0,0.5433979630470276,0.2458965182304382,0.2458965182304382,1.0,1.0,-2.908455371856689,0.4427795112133026,2.4656758308410645,-0.2155904322862625,0.9034432172775269,0.9034432172775269,0.0,128.11569213867188,139.0,47234.1796875,0.0,2038.7445068359373,1.0,280.3579406738281,283.4443664550781,295.1202087402344,298.1893310546875,293.1499938964844,293.1499938964844,280.04998779296875,35886.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750737905502319,1.0,0.0,0.0,3.660475254058838,3.660499334335327,8.940632483245281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.0673828125,0.0,1544.000244140625,1895.4371337890625,0.0,3170.39892578125,0.9075353741645812,1.0,0.0,3.0,1.0,0.0
12406080,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.802579939365387,0.282158225774765,0.2559665739536285,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6290265321731567,0.522953987121582,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9018279910087584,0.4052717685699463,0.284203439950943,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8531227707862854,0.3427109718322754,0.3263880312442779,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7471527457237244,0.2272780984640121,1.0328986644744873,285.0151062011719,284.95001220703125,297.480224609375,292.07843017578125,297.3141174316406,297.2654113769531,285.0141906738281,1.0,0.5433979630470276,0.2458965182304382,0.2458965182304382,1.0,1.0,-2.908455371856689,0.4427795112133026,2.4656758308410645,-0.2155904322862625,0.9034432172775269,0.9034432172775269,0.0,128.11569213867188,139.0,47234.1796875,0.0,2038.7445068359373,1.0,280.3579406738281,283.4443664550781,295.1202087402344,298.1893310546875,293.1499938964844,293.1499938964844,280.04998779296875,35886.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750737905502319,1.0,0.0,0.0,3.660475254058838,3.660499334335327,8.940632483245281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.0673828125,0.0,1544.000244140625,1895.4371337890625,0.0,3170.39892578125,0.9075353741645812,1.0,0.0,3.0,1.0,0.0
12406140,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7971076369285583,0.2814113795757293,0.2555933892726898,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.9990000128746032,0.6268838047981262,0.5327165126800537,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.897594153881073,0.4068967998027801,0.2855716049671173,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8482592701911926,0.3426444232463836,0.326641172170639,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7427850961685181,0.2269743531942367,1.0328320264816284,284.83258056640625,284.95001220703125,297.4634094238281,292.07391357421875,297.2934265136719,297.2436218261719,284.8316650390625,1.0,0.5471409559249878,0.2480002343654632,0.2480002343654632,1.0,1.0,-2.9216136932373047,0.4510858654975891,2.4705278873443604,-0.210183709859848,0.9003655910491943,0.9003655910491943,0.0,131.37591552734375,142.0,48652.7890625,0.0,2077.00390625,1.0,280.0581359863281,283.239013671875,295.1277160644531,298.3028259277344,293.1499938964844,293.1499938964844,279.75,36076.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889163136482239,1.0,0.0,0.0,3.658279657363892,3.658303737640381,8.929910109145567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.8291015625,0.0,1542.9755859375,1895.4371337890625,0.0,3300.071533203125,0.9071669578552246,1.0,0.0,3.0,1.0,0.0
12406200,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7971076369285583,0.2814113795757293,0.2555933892726898,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.9990000128746032,0.6268838047981262,0.5327165126800537,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.897594153881073,0.4068967998027801,0.2855716049671173,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8482592701911926,0.3426444232463836,0.326641172170639,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7427850961685181,0.2269743531942367,1.0328320264816284,284.83258056640625,284.95001220703125,297.4634094238281,292.07391357421875,297.2934265136719,297.2436218261719,284.8316650390625,1.0,0.5471409559249878,0.2480002343654632,0.2480002343654632,1.0,1.0,-2.9216136932373047,0.4510858654975891,2.4705278873443604,-0.210183709859848,0.9003655910491943,0.9003655910491943,0.0,131.37591552734375,142.0,48652.7890625,0.0,2077.00390625,1.0,280.0581359863281,283.239013671875,295.1277160644531,298.3028259277344,293.1499938964844,293.1499938964844,279.75,36076.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889163136482239,1.0,0.0,0.0,3.658279657363892,3.658303737640381,8.929910109145567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.8291015625,0.0,1542.9755859375,1895.4371337890625,0.0,3300.071533203125,0.9071669578552246,1.0,0.0,3.0,1.0,0.0
12406260,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524963378906,0.7905808687210083,0.2801713347434997,0.2546901702880859,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.652099609375,0.9990000128746032,0.6226114630699158,0.5437029600143433,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522521972656,0.892297089099884,0.407960832118988,0.2864819467067718,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8424572348594666,0.342000812292099,0.3262743949890136,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526794433594,0.7375257611274719,0.2262008339166641,1.0304063558578491,284.6522216796875,284.95001220703125,297.44683837890625,292.0695495605469,297.2703857421875,297.2186889648437,284.6513671875,1.0,0.5506059527397156,0.2499394863843917,0.2499394863843917,1.0,1.0,-2.931474208831787,0.458295464515686,2.4731786251068115,-0.2051494419574737,0.8948881030082703,0.8948881030082703,0.0,134.9176788330078,130.0,50009.5703125,0.0,2111.371337890625,1.0,279.7583923339844,283.0374450683594,295.1159362792969,298.37860107421875,293.1499938964844,293.1499938964844,280.04998779296875,36311.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006444811820984,1.0,0.0,0.0,3.647374629974365,3.6473984718322754,8.876750712261128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.146484375,0.0,1532.5775146484375,1895.4371337890625,0.0,3409.59130859375,0.9048871994018556,1.0,0.0,3.0,1.0,0.0
12406320,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524963378906,0.7905808687210083,0.2801713347434997,0.2546901702880859,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.652099609375,0.9990000128746032,0.6226114630699158,0.5437029600143433,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522521972656,0.892297089099884,0.407960832118988,0.2864819467067718,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8424572348594666,0.342000812292099,0.3262743949890136,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526794433594,0.7375257611274719,0.2262008339166641,1.0304063558578491,284.6522216796875,284.95001220703125,297.44683837890625,292.0695495605469,297.2703857421875,297.2186889648437,284.6513671875,1.0,0.5506059527397156,0.2499394863843917,0.2499394863843917,1.0,1.0,-2.931474208831787,0.458295464515686,2.4731786251068115,-0.2051494419574737,0.8948881030082703,0.8948881030082703,0.0,134.9176788330078,130.0,50009.5703125,0.0,2111.371337890625,1.0,279.7583923339844,283.0374450683594,295.1159362792969,298.37860107421875,293.1499938964844,293.1499938964844,280.04998779296875,36311.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006444811820984,1.0,0.0,0.0,3.647374629974365,3.6473984718322754,8.876750712261128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.146484375,0.0,1532.5775146484375,1895.4371337890625,0.0,3409.59130859375,0.9048871994018556,1.0,0.0,3.0,1.0,0.0
12406380,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.791797399520874,0.2800821661949157,0.2541964650154114,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.9990000128746032,0.6198636889457703,0.5402231812477112,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.8956004977226257,0.4102427959442138,0.2877277135848999,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.8440525531768799,0.342235118150711,0.3261256515979767,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.7384925484657288,0.2259683459997177,1.0281375646591189,284.8290710449219,284.95001220703125,297.4304504394531,292.0653381347656,297.2623291015625,297.21295166015625,284.83026123046875,1.0,0.5485813617706299,0.2518787384033203,0.2518787384033203,1.0,1.0,-2.925309658050537,0.4617725610733032,2.4635372161865234,-0.2000685036182403,0.8947113752365112,0.8947113752365112,0.0,133.6851348876953,118.0,48712.56640625,0.0,2094.690673828125,1.0,280.0419616699219,283.238525390625,295.0336303710937,298.1522216796875,293.1499938964844,293.1499938964844,280.3500061035156,36201.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903992176055908,1.0,0.0,0.0,3.639070749282837,3.639094829559326,8.836378242449427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.80419921875,0.0,1522.54296875,1895.4371337890625,0.0,3313.94091796875,0.9029839038848876,1.0,0.0,3.0,1.0,0.0
12406440,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.791797399520874,0.2800821661949157,0.2541964650154114,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.9990000128746032,0.6198636889457703,0.5402231812477112,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.8956004977226257,0.4102427959442138,0.2877277135848999,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.8440525531768799,0.342235118150711,0.3261256515979767,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.7384925484657288,0.2259683459997177,1.0281375646591189,284.8290710449219,284.95001220703125,297.4304504394531,292.0653381347656,297.2623291015625,297.21295166015625,284.83026123046875,1.0,0.5485813617706299,0.2518787384033203,0.2518787384033203,1.0,1.0,-2.925309658050537,0.4617725610733032,2.4635372161865234,-0.2000685036182403,0.8947113752365112,0.8947113752365112,0.0,133.6851348876953,118.0,48712.56640625,0.0,2094.690673828125,1.0,280.0419616699219,283.238525390625,295.0336303710937,298.1522216796875,293.1499938964844,293.1499938964844,280.3500061035156,36201.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903992176055908,1.0,0.0,0.0,3.639070749282837,3.639094829559326,8.836378242449427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.80419921875,0.0,1522.54296875,1895.4371337890625,0.0,3313.94091796875,0.9029839038848876,1.0,0.0,3.0,1.0,0.0
12406500,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7953923344612122,0.2804757058620453,0.2543413043022156,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.6201854944229126,0.5334447026252747,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.900505781173706,0.4118410646915436,0.2886694669723511,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8476989269256592,0.3427681028842926,0.3264141678810119,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.741408109664917,0.2261609733104705,1.0281410217285156,284.9661865234375,284.95001220703125,297.4223022460937,292.06329345703125,297.2632141113281,297.2164306640625,284.9743957519531,1.0,0.5462722778320312,0.2528483867645263,0.2528483867645263,1.0,1.0,-2.918822765350342,0.4627102017402649,2.4561126232147217,-0.1976460218429565,0.8961395621299744,0.8961395621299744,0.0,131.4934539794922,118.0,47508.3125,0.0,2072.783447265625,1.0,280.2982177734375,283.4017333984375,294.9972839355469,297.98443603515625,293.1499938964844,293.1499938964844,280.3500061035156,36095.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820001482963562,1.0,0.0,0.0,3.637471914291382,3.637495756149292,8.828615136735607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.97802734375,0.0,1519.9842529296875,1895.4371337890625,0.0,3235.322265625,0.9025928974151612,1.0,0.0,3.0,1.0,0.0
12406560,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.800679087638855,0.2810674905776977,0.2547193467617035,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.6217072010040283,0.5240203142166138,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.907386302947998,0.4136458039283752,0.2898049652576446,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.853028416633606,0.3435135781764984,0.3269420564174652,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7457771897315979,0.2265355437994003,1.0290082693099976,285.01092529296875,284.95001220703125,297.4142150878906,292.061279296875,297.26641845703125,297.22296142578125,285.01153564453125,1.0,0.5433188676834106,0.2538804709911346,0.2538804709911346,1.0,1.0,-2.910993814468384,0.4634730517864227,2.4475207328796387,-0.1951095163822174,0.8970382809638977,0.8970382809638977,0.0,128.53196716308594,121.0,47254.5546875,0.0,2044.8985595703125,1.0,280.342041015625,283.44439697265625,295.0127868652344,298.0281677246094,293.1499938964844,293.1499938964844,280.6499938964844,36005.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777942657470703,1.0,0.0,0.0,3.638230323791504,3.638254165649414,8.832296884975221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.36083984375,0.0,1520.155029296875,1895.4371337890625,0.0,3195.90576171875,0.9026656150817872,1.0,0.0,3.0,1.0,0.0
