time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406620,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.8078129291534424,0.2825738191604614,0.2558505833148956,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9990000128746032,0.6268880367279053,0.5128324627876282,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.917754888534546,0.4175324738025665,0.2923486828804016,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.8603748679161072,0.3453913033008575,0.3284617662429809,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.7518313527107239,0.2276514023542404,1.0328712463378906,285.1938781738281,284.95001220703125,297.39813232421875,292.05731201171875,297.27740478515625,297.2417907714844,285.1951599121094,1.0,0.5413129925727844,0.2559446394443512,0.2559446394443512,1.0,1.0,-2.9084126949310303,0.4681226909160614,2.4402899742126465,-0.1901438385248184,0.90178644657135,0.90178644657135,0.0,125.32030487060548,124.0,45912.58984375,0.0,2024.63525390625,1.0,280.6416931152344,283.64898681640625,295.0092163085937,297.9353332519531,293.1499938964844,293.1499938964844,280.3500061035156,35776.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655912280082703,1.0,0.0,0.0,3.645840644836426,3.645864486694336,8.869286034496326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.53955078125,0.0,1526.8763427734375,1895.4371337890625,0.0,3081.451904296875,0.9042139053344728,1.0,0.0,3.0,1.0,0.0
12406680,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.8078129291534424,0.2825738191604614,0.2558505833148956,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9990000128746032,0.6268880367279053,0.5128324627876282,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.917754888534546,0.4175324738025665,0.2923486828804016,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.8603748679161072,0.3453913033008575,0.3284617662429809,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.7518313527107239,0.2276514023542404,1.0328712463378906,285.1938781738281,284.95001220703125,297.39813232421875,292.05731201171875,297.27740478515625,297.2417907714844,285.1951599121094,1.0,0.5413129925727844,0.2559446394443512,0.2559446394443512,1.0,1.0,-2.9084126949310303,0.4681226909160614,2.4402899742126465,-0.1901438385248184,0.90178644657135,0.90178644657135,0.0,125.32030487060548,124.0,45912.58984375,0.0,2024.63525390625,1.0,280.6416931152344,283.64898681640625,295.0092163085937,297.9353332519531,293.1499938964844,293.1499938964844,280.3500061035156,35776.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655912280082703,1.0,0.0,0.0,3.645840644836426,3.645864486694336,8.869286034496326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.53955078125,0.0,1526.8763427734375,1895.4371337890625,0.0,3081.451904296875,0.9042139053344728,1.0,0.0,3.0,1.0,0.0
12406740,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8107179403305054,0.2829311788082123,0.2565124630928039,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.6309874653816223,0.5086138844490051,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9231919050216676,0.4200606346130371,0.2944047451019287,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8637926578521729,0.346379667520523,0.3296867907047272,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.754633367061615,0.2282005697488784,1.0362343788146973,285.01678466796875,284.95001220703125,297.38214111328125,292.0534362792969,297.2793273925781,297.2491149902344,285.0152587890625,1.0,0.5412594079971313,0.2580088078975677,0.2580088078975677,1.0,1.0,-2.912123203277588,0.4742868542671203,2.4378364086151123,-0.1848215609788894,0.9012629985809326,0.9012629985809326,0.0,124.30976104736328,127.0,47145.41015625,0.0,2025.764892578125,1.0,280.3580017089844,283.4474182128906,295.088623046875,298.1558532714844,293.1499938964844,293.1499938964844,280.04998779296875,35883.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767521977424622,1.0,0.0,0.0,3.651036262512207,3.651060104370117,8.894582492757763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.78271484375,0.0,1533.4471435546875,1895.4371337890625,0.0,3186.13623046875,0.9054191708564758,1.0,0.0,3.0,1.0,0.0
12406800,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8107179403305054,0.2829311788082123,0.2565124630928039,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.6309874653816223,0.5086138844490051,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9231919050216676,0.4200606346130371,0.2944047451019287,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8637926578521729,0.346379667520523,0.3296867907047272,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.754633367061615,0.2282005697488784,1.0362343788146973,285.01678466796875,284.95001220703125,297.38214111328125,292.0534362792969,297.2793273925781,297.2491149902344,285.0152587890625,1.0,0.5412594079971313,0.2580088078975677,0.2580088078975677,1.0,1.0,-2.912123203277588,0.4742868542671203,2.4378364086151123,-0.1848215609788894,0.9012629985809326,0.9012629985809326,0.0,124.30976104736328,127.0,47145.41015625,0.0,2025.764892578125,1.0,280.3580017089844,283.4474182128906,295.088623046875,298.1558532714844,293.1499938964844,293.1499938964844,280.04998779296875,35883.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767521977424622,1.0,0.0,0.0,3.651036262512207,3.651060104370117,8.894582492757763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.78271484375,0.0,1533.4471435546875,1895.4371337890625,0.0,3186.13623046875,0.9054191708564758,1.0,0.0,3.0,1.0,0.0
12406860,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.8089420795440674,0.2821414470672607,0.2560319900512695,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9990000128746032,0.6322739124298096,0.5110500454902649,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9227830767631532,0.4213337302207947,0.2954779863357544,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.8625354170799255,0.3462500870227813,0.3298139572143554,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.7533794045448303,0.2279041558504104,1.0358648300170898,284.8226318359375,284.95001220703125,297.36627197265625,292.04962158203125,297.2679748535156,297.2391662597656,284.8212585449219,1.0,0.5422442555427551,0.2600392997264862,0.2600392997264862,1.0,1.0,-2.915472984313965,0.4803134202957153,2.435159683227539,-0.179543063044548,0.8979715704917908,0.8979715704917908,0.0,125.10256958007812,130.0,48410.91015625,0.0,2035.26025390625,1.0,280.0582275390625,283.2323608398437,295.0968017578125,298.2593994140625,293.1499938964844,293.1499938964844,280.3500061035156,36087.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892418146133423,1.0,0.0,0.0,3.648501396179199,3.648525476455689,8.882236102181196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.75,0.0,1532.1529541015625,1895.4371337890625,0.0,3303.1162109375,0.9049848318099976,1.0,0.0,3.0,1.0,0.0
12406920,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.8089420795440674,0.2821414470672607,0.2560319900512695,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9990000128746032,0.6322739124298096,0.5110500454902649,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9227830767631532,0.4213337302207947,0.2954779863357544,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.8625354170799255,0.3462500870227813,0.3298139572143554,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.7533794045448303,0.2279041558504104,1.0358648300170898,284.8226318359375,284.95001220703125,297.36627197265625,292.04962158203125,297.2679748535156,297.2391662597656,284.8212585449219,1.0,0.5422442555427551,0.2600392997264862,0.2600392997264862,1.0,1.0,-2.915472984313965,0.4803134202957153,2.435159683227539,-0.179543063044548,0.8979715704917908,0.8979715704917908,0.0,125.10256958007812,130.0,48410.91015625,0.0,2035.26025390625,1.0,280.0582275390625,283.2323608398437,295.0968017578125,298.2593994140625,293.1499938964844,293.1499938964844,280.3500061035156,36087.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892418146133423,1.0,0.0,0.0,3.648501396179199,3.648525476455689,8.882236102181196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.75,0.0,1532.1529541015625,1895.4371337890625,0.0,3303.1162109375,0.9049848318099976,1.0,0.0,3.0,1.0,0.0
12406980,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8066083192825317,0.2823083102703094,0.2558662891387939,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.6331377625465393,0.5151426196098328,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.921561598777771,0.4236741065979004,0.2968297898769378,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8604783415794373,0.346787542104721,0.3300617337226867,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7513604760169983,0.2279872000217437,1.0355055332183838,285.00103759765625,284.95001220703125,297.3504333496094,292.0458374023437,297.2621765136719,297.2362060546875,285.0028381347656,1.0,0.5439603328704834,0.2620697617530823,0.2620697617530823,1.0,1.0,-2.9216768741607666,0.4870689213275909,2.434607982635498,-0.1742623299360275,0.9000674486160278,0.9000674486160278,0.0,126.45886993408205,133.0,47242.07421875,0.0,2052.374755859375,1.0,280.3420104980469,283.4328918457031,295.014404296875,298.0382080078125,293.1499938964844,293.1499938964844,280.6499938964844,35959.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790059685707092,1.0,0.0,0.0,3.6490938663482666,3.6491177082061768,8.885120905688382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.6474609375,0.0,1531.861083984375,1895.4371337890625,0.0,3207.264404296875,0.905060052871704,1.0,0.0,3.0,1.0,0.0
12407040,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8066083192825317,0.2823083102703094,0.2558662891387939,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.6331377625465393,0.5151426196098328,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.921561598777771,0.4236741065979004,0.2968297898769378,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8604783415794373,0.346787542104721,0.3300617337226867,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7513604760169983,0.2279872000217437,1.0355055332183838,285.00103759765625,284.95001220703125,297.3504333496094,292.0458374023437,297.2621765136719,297.2362060546875,285.0028381347656,1.0,0.5439603328704834,0.2620697617530823,0.2620697617530823,1.0,1.0,-2.9216768741607666,0.4870689213275909,2.434607982635498,-0.1742623299360275,0.9000674486160278,0.9000674486160278,0.0,126.45886993408205,133.0,47242.07421875,0.0,2052.374755859375,1.0,280.3420104980469,283.4328918457031,295.014404296875,298.0382080078125,293.1499938964844,293.1499938964844,280.6499938964844,35959.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790059685707092,1.0,0.0,0.0,3.6490938663482666,3.6491177082061768,8.885120905688382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.6474609375,0.0,1531.861083984375,1895.4371337890625,0.0,3207.264404296875,0.905060052871704,1.0,0.0,3.0,1.0,0.0
12407100,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.8061100244522095,0.2828292846679687,0.2562114894390106,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.9990000128746032,0.6339056491851807,0.5167782306671143,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.9216744303703308,0.4253196716308594,0.2978662252426147,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.8600191473960876,0.3474578261375427,0.3305739462375641,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.7508504390716553,0.2283191084861755,1.036600112915039,285.1464538574219,284.95001220703125,297.3425598144531,292.0439758300781,297.2628479003906,297.23931884765625,285.1557006835937,1.0,0.5451305508613586,0.2630850076675415,0.2630850076675415,1.0,1.0,-2.927231550216675,0.4910634756088257,2.4361681938171387,-0.1715470850467682,0.9027791023254396,0.9027791023254396,0.0,127.12123107910156,133.0,46182.84765625,0.0,2065.01123046875,1.0,280.5986022949219,283.6017761230469,294.9789428710937,297.8782043457031,293.1499938964844,293.1499938964844,280.6499938964844,35843.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707265257835388,1.0,0.0,0.0,3.652252435684204,3.652276515960693,8.90050955604238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.65380859375,0.0,1534.5068359375,1895.4371337890625,0.0,3129.625732421875,0.9057254791259766,1.0,0.0,3.0,1.0,0.0
12407160,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.8060507774353027,0.2835592925548553,0.2568206191062927,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.9990000128746032,0.6349372267723083,0.5181187987327576,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.9222609996795654,0.4271924793720245,0.2991288900375366,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.8599507808685303,0.3483462035655975,0.331351488828659,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.7506977915763855,0.228822723031044,1.0386309623718262,285.2033386230469,284.95001220703125,297.33465576171875,292.0421142578125,297.2654113769531,297.2449645996094,285.20526123046875,1.0,0.5465124249458313,0.2639926075935364,0.2639926075935364,1.0,1.0,-2.9344656467437744,0.4952233731746673,2.439242362976074,-0.1690392345190048,0.9050817489624025,0.9050817489624025,0.0,127.76815795898438,136.0,46128.078125,0.0,2080.4599609375,1.0,280.64215087890625,283.6527709960937,294.99737548828125,297.93414306640625,293.1499938964844,293.1499938964844,280.3500061035156,35741.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670242428779602,1.0,0.0,0.0,3.657989740371704,3.658013820648194,8.928495276450121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.1708984375,0.0,1540.1365966796875,1895.4371337890625,0.0,3094.895263671875,0.90690678358078,1.0,0.0,3.0,1.0,0.0
12407220,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8041305541992188,0.2838473320007324,0.2574880123138428,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.6353451609611511,0.523104190826416,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9212613105773926,0.4296270608901977,0.3011640906333923,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8582409620285034,0.3492048680782318,0.3325210213661194,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7491186261177063,0.2292482107877731,1.0417513847351074,285.03973388671875,284.95001220703125,297.31890869140625,292.0383605957031,297.2590637207031,297.2414855957031,285.03875732421875,1.0,0.5496314167976379,0.2658078074455261,0.2658078074455261,1.0,1.0,-2.948866367340088,0.5035337805747986,2.445332765579224,-0.1639091968536377,0.9049537777900696,0.9049537777900696,0.0,129.71295166015625,139.0,47564.69921875,0.0,2114.716064453125,1.0,280.35791015625,283.4625549316406,295.0780639648437,298.1665344238281,293.1499938964844,293.1499938964844,280.04998779296875,35843.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790400624275208,1.0,0.0,0.0,3.6645820140838623,3.664606094360352,8.960704462879221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.08837890625,0.0,1548.2791748046875,1895.4371337890625,0.0,3207.583740234375,0.90842467546463,1.0,0.0,3.0,1.0,0.0
12407280,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8041305541992188,0.2838473320007324,0.2574880123138428,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.6353451609611511,0.523104190826416,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9212613105773926,0.4296270608901977,0.3011640906333923,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8582409620285034,0.3492048680782318,0.3325210213661194,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7491186261177063,0.2292482107877731,1.0417513847351074,285.03973388671875,284.95001220703125,297.31890869140625,292.0383605957031,297.2590637207031,297.2414855957031,285.03875732421875,1.0,0.5496314167976379,0.2658078074455261,0.2658078074455261,1.0,1.0,-2.948866367340088,0.5035337805747986,2.445332765579224,-0.1639091968536377,0.9049537777900696,0.9049537777900696,0.0,129.71295166015625,139.0,47564.69921875,0.0,2114.716064453125,1.0,280.35791015625,283.4625549316406,295.0780639648437,298.1665344238281,293.1499938964844,293.1499938964844,280.04998779296875,35843.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790400624275208,1.0,0.0,0.0,3.6645820140838623,3.664606094360352,8.960704462879221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.08837890625,0.0,1548.2791748046875,1895.4371337890625,0.0,3207.583740234375,0.90842467546463,1.0,0.0,3.0,1.0,0.0
12407340,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7992151975631714,0.2830449044704437,0.2570520639419555,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9990000128746032,0.6331385970115662,0.5316491723060608,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9168154001235962,0.4308875501155853,0.3022675216197967,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8538221716880798,0.3490239083766937,0.3326533734798431,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7452104687690735,0.2289189845323562,1.0414831638336182,284.8566589355469,284.95001220703125,297.3031616210937,292.0346069335937,297.2422180175781,297.2243957519531,284.855712890625,1.0,0.5528087019920349,0.2676230072975158,0.2676230072975158,1.0,1.0,-2.959779977798462,0.5110359191894531,2.448744058609009,-0.1588087081909179,0.9021900296211244,0.9021900296211244,0.0,132.5472869873047,142.0,49001.40625,0.0,2147.74072265625,1.0,280.05810546875,283.2568664550781,295.08746337890625,298.2826232910156,293.1499938964844,293.1499938964844,279.75,36035.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926751017570496,1.0,0.0,0.0,3.6639046669006334,3.663928985595703,8.957393333730579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.1435546875,0.0,1548.9620361328125,1895.4371337890625,0.0,3335.215576171875,0.9083970189094543,1.0,0.0,3.0,1.0,0.0
12407400,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7992151975631714,0.2830449044704437,0.2570520639419555,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9990000128746032,0.6331385970115662,0.5316491723060608,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9168154001235962,0.4308875501155853,0.3022675216197967,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8538221716880798,0.3490239083766937,0.3326533734798431,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7452104687690735,0.2289189845323562,1.0414831638336182,284.8566589355469,284.95001220703125,297.3031616210937,292.0346069335937,297.2422180175781,297.2243957519531,284.855712890625,1.0,0.5528087019920349,0.2676230072975158,0.2676230072975158,1.0,1.0,-2.959779977798462,0.5110359191894531,2.448744058609009,-0.1588087081909179,0.9021900296211244,0.9021900296211244,0.0,132.5472869873047,142.0,49001.40625,0.0,2147.74072265625,1.0,280.05810546875,283.2568664550781,295.08746337890625,298.2826232910156,293.1499938964844,293.1499938964844,279.75,36035.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926751017570496,1.0,0.0,0.0,3.6639046669006334,3.663928985595703,8.957393333730579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.1435546875,0.0,1548.9620361328125,1895.4371337890625,0.0,3335.215576171875,0.9083970189094543,1.0,0.0,3.0,1.0,0.0
12407460,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759338378906,0.7930012941360474,0.2817457318305969,0.2560890018939972,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.9990000128746032,0.6287473440170288,0.5418416261672974,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756591796875,0.9110067486763,0.4316053092479706,0.3029274642467499,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8482054471969604,0.3482665121555328,0.3321706354618072,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.7401906251907349,0.2280960530042648,1.0388484001159668,284.6756591796875,284.95001220703125,297.2873840332031,292.03082275390625,297.2234191894531,297.2047119140625,284.6747436523437,1.0,0.5558531284332275,0.2692621350288391,0.2692621350288391,1.0,1.0,-2.9679226875305176,0.5174381136894226,2.45048451423645,-0.1542004644870758,0.8970204591751099,0.8970204591751099,0.0,135.79061889648438,130.0,50367.24609375,0.0,2178.236328125,1.0,279.7583312988281,283.0544738769531,295.0770874023437,298.3609924316406,293.1499938964844,293.1499938964844,280.04998779296875,36269.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043828845024108,1.0,0.0,0.0,3.65455174446106,3.654575824737549,8.91171964667592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.33447265625,0.0,1540.258544921875,1895.4371337890625,0.0,3444.40380859375,0.906462788581848,1.0,0.0,3.0,1.0,0.0
12407520,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759338378906,0.7930012941360474,0.2817457318305969,0.2560890018939972,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.9990000128746032,0.6287473440170288,0.5418416261672974,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756591796875,0.9110067486763,0.4316053092479706,0.3029274642467499,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8482054471969604,0.3482665121555328,0.3321706354618072,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.7401906251907349,0.2280960530042648,1.0388484001159668,284.6756591796875,284.95001220703125,297.2873840332031,292.03082275390625,297.2234191894531,297.2047119140625,284.6747436523437,1.0,0.5558531284332275,0.2692621350288391,0.2692621350288391,1.0,1.0,-2.9679226875305176,0.5174381136894226,2.45048451423645,-0.1542004644870758,0.8970204591751099,0.8970204591751099,0.0,135.79061889648438,130.0,50367.24609375,0.0,2178.236328125,1.0,279.7583312988281,283.0544738769531,295.0770874023437,298.3609924316406,293.1499938964844,293.1499938964844,280.04998779296875,36269.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043828845024108,1.0,0.0,0.0,3.65455174446106,3.654575824737549,8.91171964667592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.33447265625,0.0,1540.258544921875,1895.4371337890625,0.0,3444.40380859375,0.906462788581848,1.0,0.0,3.0,1.0,0.0
12407580,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.794431746006012,0.2815905809402466,0.2555325329303741,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9990000128746032,0.625910758972168,0.5378330945968628,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9147385358810424,0.4336290955543518,0.3039711713790893,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8500233292579651,0.3483976125717163,0.3319165706634521,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7413179278373718,0.2277792245149612,1.0361963510513306,284.8492736816406,284.95001220703125,297.27154541015625,292.0269775390625,297.2173767089844,297.201416015625,284.85028076171875,1.0,0.5535082221031189,0.2709012925624847,0.2709012925624847,1.0,1.0,-2.960216999053955,0.5198503136634827,2.440366506576538,-0.1498397886753082,0.8970948457717896,0.8970948457717896,0.0,134.34674072265625,118.0,49036.2890625,0.0,2157.50830078125,1.0,280.0420227050781,283.2524719238281,294.9953918457031,298.13397216796875,293.1499938964844,293.1499938964844,280.3500061035156,36164.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941879868507385,1.0,0.0,0.0,3.6476542949676514,3.6476783752441406,8.878112112142844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.04833984375,0.0,1531.788818359375,1895.4371337890625,0.0,3349.35009765625,0.9048763513565063,1.0,0.0,3.0,1.0,0.0
12407640,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.794431746006012,0.2815905809402466,0.2555325329303741,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9990000128746032,0.625910758972168,0.5378330945968628,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9147385358810424,0.4336290955543518,0.3039711713790893,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8500233292579651,0.3483976125717163,0.3319165706634521,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7413179278373718,0.2277792245149612,1.0361963510513306,284.8492736816406,284.95001220703125,297.27154541015625,292.0269775390625,297.2173767089844,297.201416015625,284.85028076171875,1.0,0.5535082221031189,0.2709012925624847,0.2709012925624847,1.0,1.0,-2.960216999053955,0.5198503136634827,2.440366506576538,-0.1498397886753082,0.8970948457717896,0.8970948457717896,0.0,134.34674072265625,118.0,49036.2890625,0.0,2157.50830078125,1.0,280.0420227050781,283.2524719238281,294.9953918457031,298.13397216796875,293.1499938964844,293.1499938964844,280.3500061035156,36164.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941879868507385,1.0,0.0,0.0,3.6476542949676514,3.6476783752441406,8.878112112142844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.04833984375,0.0,1531.788818359375,1895.4371337890625,0.0,3349.35009765625,0.9048763513565063,1.0,0.0,3.0,1.0,0.0
12407700,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7981310486793518,0.2819499671459198,0.2556446194648742,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9990000128746032,0.6261653900146484,0.5308346748352051,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9203473925590516,0.4351238906383514,0.3048324882984161,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8538314700126648,0.348880261182785,0.3321548402309418,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7443301677703857,0.2279315441846847,1.036001443862915,284.9848022460937,284.95001220703125,297.2635803222656,292.0250244140625,297.21832275390625,297.2049255371094,284.9927062988281,1.0,0.5510687232017517,0.2717208564281463,0.2717208564281463,1.0,1.0,-2.9530301094055176,0.5202112793922424,2.43281888961792,-0.1478395909070968,0.8986321687698364,0.8986321687698364,0.0,132.071044921875,118.0,47811.08984375,0.0,2133.609619140625,1.0,280.2984619140625,283.4142150878906,294.9589538574219,297.96490478515625,293.1499938964844,293.1499938964844,280.3500061035156,36061.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857743740081787,1.0,0.0,0.0,3.646663427352905,3.6466875076293945,8.873290084920882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.62841796875,0.0,1529.9207763671875,1895.4371337890625,0.0,3270.668701171875,0.9046233296394348,1.0,0.0,3.0,1.0,0.0
12407760,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8035290837287903,0.2825073301792145,0.2559905052185058,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.6276003122329712,0.5212004780769348,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9281883835792542,0.43683722615242,0.3059003055095672,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8593657612800598,0.3495749533176422,0.3326339721679687,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.748826265335083,0.2282710820436477,1.0366919040679932,285.02764892578125,284.95001220703125,297.255615234375,292.0230712890625,297.2211303710937,297.2108764648437,285.02813720703125,1.0,0.548001766204834,0.2726108133792877,0.2726108133792877,1.0,1.0,-2.9445576667785645,0.5204136967658997,2.4241440296173096,-0.145722284913063,0.8996233344078064,0.8996233344078064,0.0,129.03565979003906,121.0,47545.8515625,0.0,2103.806640625,1.0,280.3421325683594,283.4554748535156,294.9742431640625,298.00762939453125,293.1499938964844,293.1499938964844,280.6499938964844,35975.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815203309059143,1.0,0.0,0.0,3.6479454040527344,3.647969484329224,8.879529787009233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.72998046875,0.0,1530.7034912109375,1895.4371337890625,0.0,3230.826904296875,0.9048166871070862,1.0,0.0,3.0,1.0,0.0
12407820,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8107305765151978,0.2839489281177521,0.2570585906505584,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.9990000128746032,0.6325879693031311,0.5096725821495056,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.939169943332672,0.4406400620937347,0.3083550333976745,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.8669843077659607,0.3513457775115967,0.3340524435043335,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.7550815343856812,0.2293388098478317,1.0402923822402954,285.20758056640625,284.95001220703125,297.2396240234375,292.01904296875,297.2303466796875,297.2274475097656,285.2087097167969,1.0,0.5458084940910339,0.274390697479248,0.274390697479248,1.0,1.0,-2.940946817398072,0.5242297649383545,2.416717052459717,-0.1413722336292266,0.9045361280441284,0.9045361280441284,0.0,125.70643615722656,124.0,46174.08203125,0.0,2080.935302734375,1.0,280.64178466796875,283.6576232910156,294.9703063964844,297.91259765625,293.1499938964844,293.1499938964844,280.3500061035156,35754.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691893815994263,1.0,0.0,0.0,3.656405687332153,3.6564297676086426,8.920763434616674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.77734375,0.0,1538.4656982421875,1895.4371337890625,0.0,3115.206298828125,0.90656179189682,1.0,0.0,3.0,1.0,0.0
12407880,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8107305765151978,0.2839489281177521,0.2570585906505584,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.9990000128746032,0.6325879693031311,0.5096725821495056,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.939169943332672,0.4406400620937347,0.3083550333976745,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.8669843077659607,0.3513457775115967,0.3340524435043335,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.7550815343856812,0.2293388098478317,1.0402923822402954,285.20758056640625,284.95001220703125,297.2396240234375,292.01904296875,297.2303466796875,297.2274475097656,285.2087097167969,1.0,0.5458084940910339,0.274390697479248,0.274390697479248,1.0,1.0,-2.940946817398072,0.5242297649383545,2.416717052459717,-0.1413722336292266,0.9045361280441284,0.9045361280441284,0.0,125.70643615722656,124.0,46174.08203125,0.0,2080.935302734375,1.0,280.64178466796875,283.6576232910156,294.9703063964844,297.91259765625,293.1499938964844,293.1499938964844,280.3500061035156,35754.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691893815994263,1.0,0.0,0.0,3.656405687332153,3.6564297676086426,8.920763434616674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.77734375,0.0,1538.4656982421875,1895.4371337890625,0.0,3115.206298828125,0.90656179189682,1.0,0.0,3.0,1.0,0.0
12407940,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8136640787124634,0.2842306792736053,0.257658451795578,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6365169286727905,0.5052053332328796,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9446771144866944,0.4431410133838653,0.3103881478309631,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.870505154132843,0.3521994650363922,0.3351548314094543,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7580097913742065,0.2298556119203567,1.0434880256652832,285.02911376953125,284.95001220703125,297.2234802246094,292.014892578125,297.2320861816406,297.2345275878906,285.0275573730469,1.0,0.5456109642982483,0.2761706113815307,0.2761706113815307,1.0,1.0,-2.9439074993133545,0.5297244191169739,2.4141831398010254,-0.1365596055984497,0.9041630625724792,0.9041630625724792,0.0,124.6080093383789,127.0,47407.33984375,0.0,2080.420166015625,1.0,280.3579406738281,283.4549255371094,295.0492248535156,298.1320495605469,293.1499938964844,293.1499938964844,280.04998779296875,35862.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801578879356384,1.0,0.0,0.0,3.6623456478118896,3.662369728088379,8.949771768129722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.626953125,0.0,1545.916259765625,1895.4371337890625,0.0,3218.060302734375,0.9079358577728271,1.0,0.0,3.0,1.0,0.0
12408000,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8136640787124634,0.2842306792736053,0.257658451795578,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6365169286727905,0.5052053332328796,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9446771144866944,0.4431410133838653,0.3103881478309631,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.870505154132843,0.3521994650363922,0.3351548314094543,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7580097913742065,0.2298556119203567,1.0434880256652832,285.02911376953125,284.95001220703125,297.2234802246094,292.014892578125,297.2320861816406,297.2345275878906,285.0275573730469,1.0,0.5456109642982483,0.2761706113815307,0.2761706113815307,1.0,1.0,-2.9439074993133545,0.5297244191169739,2.4141831398010254,-0.1365596055984497,0.9041630625724792,0.9041630625724792,0.0,124.6080093383789,127.0,47407.33984375,0.0,2080.420166015625,1.0,280.3579406738281,283.4549255371094,295.0492248535156,298.1320495605469,293.1499938964844,293.1499938964844,280.04998779296875,35862.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801578879356384,1.0,0.0,0.0,3.6623456478118896,3.662369728088379,8.949771768129722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.626953125,0.0,1545.916259765625,1895.4371337890625,0.0,3218.060302734375,0.9079358577728271,1.0,0.0,3.0,1.0,0.0
12408060,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8118756413459778,0.2833458483219147,0.2570913136005401,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9990000128746032,0.6376901865005493,0.5075367093086243,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.944250226020813,0.4443999826908111,0.3114469945430755,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8691527247428894,0.351924180984497,0.3351452052593231,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.756742537021637,0.2295199632644653,1.0429495573043823,284.8344116210937,284.95001220703125,297.2071838378906,292.0106201171875,297.2214050292969,297.2255554199219,284.8330383300781,1.0,0.5464786291122437,0.277922511100769,0.277922511100769,1.0,1.0,-2.946642637252808,0.5351078510284424,2.411534786224365,-0.1317922472953796,0.9010225534439088,0.9010225534439088,0.0,125.34527587890624,130.0,48678.234375,0.0,2088.744384765625,1.0,280.0581359863281,283.2392578125,295.057373046875,298.2357788085937,293.1499938964844,293.1499938964844,279.75,36065.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925557732582092,1.0,0.0,0.0,3.660608291625977,3.660632371902466,8.94128220352286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.56298828125,0.0,1545.4940185546875,1895.4371337890625,0.0,3334.100830078125,0.9076781868934632,1.0,0.0,3.0,1.0,0.0
12408120,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8118756413459778,0.2833458483219147,0.2570913136005401,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9990000128746032,0.6376901865005493,0.5075367093086243,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.944250226020813,0.4443999826908111,0.3114469945430755,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8691527247428894,0.351924180984497,0.3351452052593231,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.756742537021637,0.2295199632644653,1.0429495573043823,284.8344116210937,284.95001220703125,297.2071838378906,292.0106201171875,297.2214050292969,297.2255554199219,284.8330383300781,1.0,0.5464786291122437,0.277922511100769,0.277922511100769,1.0,1.0,-2.946642637252808,0.5351078510284424,2.411534786224365,-0.1317922472953796,0.9010225534439088,0.9010225534439088,0.0,125.34527587890624,130.0,48678.234375,0.0,2088.744384765625,1.0,280.0581359863281,283.2392578125,295.057373046875,298.2357788085937,293.1499938964844,293.1499938964844,279.75,36065.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925557732582092,1.0,0.0,0.0,3.660608291625977,3.660632371902466,8.94128220352286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.56298828125,0.0,1545.4940185546875,1895.4371337890625,0.0,3334.100830078125,0.9076781868934632,1.0,0.0,3.0,1.0,0.0
12408180,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64532470703125,0.8075351715087891,0.2819620966911316,0.2560049891471863,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64483642578125,0.9990000128746032,0.6363005638122559,0.5136685371398926,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449584960937,0.9406601190567015,0.4451068043708801,0.3120629489421844,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451110839844,0.8651160001754761,0.3510408401489258,0.3345001637935638,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.7530966401100159,0.2286725789308548,1.0399636030197144,284.6449584960937,284.95001220703125,297.19073486328125,292.00616455078125,297.20367431640625,297.2074890136719,284.6437683105469,1.0,0.5479220151901245,0.2796744108200073,0.2796744108200073,1.0,1.0,-2.9490835666656494,0.5404309630393982,2.4086525440216064,-0.1270199120044708,0.8953844308853149,0.8953844308853149,0.0,127.1142349243164,133.0,49922.86328125,0.0,2101.7705078125,1.0,279.75836181640625,283.03009033203125,295.0470886230469,298.305419921875,293.1499938964844,293.1499938964844,280.04998779296875,36311.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031863808631896,1.0,0.0,0.0,3.649718999862671,3.64974308013916,8.888166007636755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.8955078125,0.0,1535.1893310546875,1895.4371337890625,0.0,3433.267822265625,0.9054098725318908,1.0,0.0,3.0,1.0,0.0
12408240,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64532470703125,0.8075351715087891,0.2819620966911316,0.2560049891471863,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64483642578125,0.9990000128746032,0.6363005638122559,0.5136685371398926,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449584960937,0.9406601190567015,0.4451068043708801,0.3120629489421844,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451110839844,0.8651160001754761,0.3510408401489258,0.3345001637935638,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.7530966401100159,0.2286725789308548,1.0399636030197144,284.6449584960937,284.95001220703125,297.19073486328125,292.00616455078125,297.20367431640625,297.2074890136719,284.6437683105469,1.0,0.5479220151901245,0.2796744108200073,0.2796744108200073,1.0,1.0,-2.9490835666656494,0.5404309630393982,2.4086525440216064,-0.1270199120044708,0.8953844308853149,0.8953844308853149,0.0,127.1142349243164,133.0,49922.86328125,0.0,2101.7705078125,1.0,279.75836181640625,283.03009033203125,295.0470886230469,298.305419921875,293.1499938964844,293.1499938964844,280.04998779296875,36311.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031863808631896,1.0,0.0,0.0,3.649718999862671,3.64974308013916,8.888166007636755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.8955078125,0.0,1535.1893310546875,1895.4371337890625,0.0,3433.267822265625,0.9054098725318908,1.0,0.0,3.0,1.0,0.0
12408300,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.8051754832267761,0.2816520929336548,0.2555259168148041,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.9990000128746032,0.635412335395813,0.5171505212783813,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.9386586546897888,0.4459188580513,0.3124354779720306,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.8629023432731628,0.3508722186088562,0.3341797292232513,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.751079797744751,0.2284032851457595,1.038333773612976,284.7742919921875,284.95001220703125,297.18243408203125,292.0038757324219,297.19775390625,297.2021789550781,284.7828369140625,1.0,0.5487974882125854,0.2805503606796264,0.2805503606796264,1.0,1.0,-2.9507932662963867,0.5432281494140625,2.407565116882324,-0.1246465966105461,0.8954373002052307,0.8954373002052307,0.0,128.13824462890625,133.0,48840.5546875,0.0,2109.8330078125,1.0,280.0010986328125,283.185791015625,294.97332763671875,298.0697937011719,293.1499938964844,293.1499938964844,280.04998779296875,36265.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963714838027954,1.0,0.0,0.0,3.6443898677825928,3.644413948059082,8.862228355610569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.91259765625,0.0,1528.92138671875,1895.4371337890625,0.0,3369.738037109375,0.904246747493744,1.0,0.0,3.0,1.0,0.0
12408360,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.8037906885147095,0.281795471906662,0.2555176615715027,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.9990000128746032,0.6349111795425415,0.5197430849075317,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.9377781748771667,0.447249174118042,0.3132359981536865,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.8615543842315674,0.3511093258857727,0.3342722654342651,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.7497974038124084,0.2284175157546997,1.03799307346344,284.828857421875,284.95001220703125,297.174072265625,292.00152587890625,297.1960754394531,297.2024230957031,284.83074951171875,1.0,0.5498497486114502,0.2813389003276825,0.2813389003276825,1.0,1.0,-2.954559564590454,0.5463485717773438,2.4082109928131104,-0.1224178373813629,0.895216703414917,0.895216703414917,0.0,129.00035095214844,136.0,48717.1953125,0.0,2120.61962890625,1.0,280.04248046875,283.2366638183594,294.9664306640625,298.08056640625,293.1499938964844,293.1499938964844,280.3500061035156,36201.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922779560089111,1.0,0.0,0.0,3.641268253326416,3.641292095184326,8.847052868077299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.8759765625,0.0,1524.982177734375,1895.4371337890625,0.0,3331.504150390625,0.9034771919250488,1.0,0.0,3.0,1.0,0.0
