time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408420,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8024480938911438,0.2828064560890198,0.256257951259613,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.6348736882209778,0.5238005518913269,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9375776648521424,0.4507404267787933,0.3155059814453125,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8601643443107605,0.3523330688476562,0.3352377116680145,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7484090328216553,0.2290195673704147,1.0400454998016355,285.0340270996094,284.95001220703125,297.1571960449219,291.9967041015625,297.19927978515625,297.21148681640625,285.0361633300781,1.0,0.5524765849113464,0.2829160094261169,0.2829160094261169,1.0,1.0,-2.966676712036133,0.5537847876548767,2.412891864776612,-0.1177605241537094,0.8979987502098083,0.8979987502098083,0.0,130.5989532470703,139.0,47561.5546875,0.0,2149.56298828125,1.0,280.3415222167969,283.459716796875,294.9517517089844,297.9765625,293.1499938964844,293.1499938964844,280.6499938964844,35985.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802915811538696,1.0,0.0,0.0,3.64104962348938,3.64107346534729,8.84599046457879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.71826171875,0.0,1523.12646484375,1895.4371337890625,0.0,3219.313232421875,0.9032870531082152,1.0,0.0,3.0,1.0,0.0
12408480,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8024480938911438,0.2828064560890198,0.256257951259613,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.6348736882209778,0.5238005518913269,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9375776648521424,0.4507404267787933,0.3155059814453125,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8601643443107605,0.3523330688476562,0.3352377116680145,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7484090328216553,0.2290195673704147,1.0400454998016355,285.0340270996094,284.95001220703125,297.1571960449219,291.9967041015625,297.19927978515625,297.21148681640625,285.0361633300781,1.0,0.5524765849113464,0.2829160094261169,0.2829160094261169,1.0,1.0,-2.966676712036133,0.5537847876548767,2.412891864776612,-0.1177605241537094,0.8979987502098083,0.8979987502098083,0.0,130.5989532470703,139.0,47561.5546875,0.0,2149.56298828125,1.0,280.3415222167969,283.459716796875,294.9517517089844,297.9765625,293.1499938964844,293.1499938964844,280.6499938964844,35985.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802915811538696,1.0,0.0,0.0,3.64104962348938,3.64107346534729,8.84599046457879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.71826171875,0.0,1523.12646484375,1895.4371337890625,0.0,3219.313232421875,0.9032870531082152,1.0,0.0,3.0,1.0,0.0
12408540,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.8019893765449524,0.284352958202362,0.2575783431529999,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.9990000128746032,0.6358480453491211,0.5273791551589966,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402038574219,0.9383028745651244,0.4548651874065399,0.3183008134365082,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.8596307635307312,0.3541873395442962,0.3368927538394928,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.7478669881820679,0.2301528453826904,1.044772744178772,285.2401733398437,284.95001220703125,297.1401062011719,291.9916381835937,297.20684814453125,297.22625732421875,285.2422180175781,1.0,0.5557649731636047,0.2844931483268738,0.2844931483268738,1.0,1.0,-2.9835925102233887,0.5625290870666504,2.4210634231567383,-0.1128400862216949,0.9035391807556152,0.9035391807556152,0.0,132.26171875,142.0,46485.91015625,0.0,2187.442626953125,1.0,280.6417236328125,283.6817626953125,294.9525451660156,297.9068603515625,293.1499938964844,293.1499938964844,280.3500061035156,35728.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869940459728241,1.0,0.0,0.0,3.650428056716919,3.650452136993408,8.891619813766738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.583984375,0.0,1531.6103515625,1895.4371337890625,0.0,3122.252197265625,0.9052103757858276,1.0,0.0,3.0,1.0,0.0
12408600,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.8019893765449524,0.284352958202362,0.2575783431529999,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.9990000128746032,0.6358480453491211,0.5273791551589966,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402038574219,0.9383028745651244,0.4548651874065399,0.3183008134365082,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.8596307635307312,0.3541873395442962,0.3368927538394928,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.7478669881820679,0.2301528453826904,1.044772744178772,285.2401733398437,284.95001220703125,297.1401062011719,291.9916381835937,297.20684814453125,297.22625732421875,285.2422180175781,1.0,0.5557649731636047,0.2844931483268738,0.2844931483268738,1.0,1.0,-2.9835925102233887,0.5625290870666504,2.4210634231567383,-0.1128400862216949,0.9035391807556152,0.9035391807556152,0.0,132.26171875,142.0,46485.91015625,0.0,2187.442626953125,1.0,280.6417236328125,283.6817626953125,294.9525451660156,297.9068603515625,293.1499938964844,293.1499938964844,280.3500061035156,35728.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869940459728241,1.0,0.0,0.0,3.650428056716919,3.650452136993408,8.891619813766738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.583984375,0.0,1531.6103515625,1895.4371337890625,0.0,3122.252197265625,0.9052103757858276,1.0,0.0,3.0,1.0,0.0
12408660,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7998186349868774,0.2847310602664947,0.2583697140216827,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.9990000128746032,0.6353169083595276,0.5331996083259583,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.9369530081748962,0.4576340615749359,0.3206122517585754,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8576161861419678,0.3551250994205475,0.3381866216659546,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7461641430854797,0.2307263314723968,1.0487500429153442,285.08062744140625,284.95001220703125,297.1227111816406,291.986328125,297.2042236328125,297.22802734375,285.07977294921875,1.0,0.5594339966773987,0.285855770111084,0.285855770111084,1.0,1.0,-3.000659942626953,0.5707930326461792,2.4298670291900635,-0.1083233058452606,0.9039847254753112,0.9039847254753112,0.0,134.58444213867188,145.0,47968.8125,0.0,2229.356689453125,1.0,280.35797119140625,283.4942626953125,295.0315856933594,298.14410400390625,293.1499938964844,293.1499938964844,280.04998779296875,35808.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831551671028137,1.0,0.0,0.0,3.6583218574523926,3.658345937728882,8.930116450756032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.70751953125,0.0,1541.008544921875,1895.4371337890625,0.0,3246.14208984375,0.9070014357566832,1.0,0.0,3.0,1.0,0.0
12408720,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7998186349868774,0.2847310602664947,0.2583697140216827,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.9990000128746032,0.6353169083595276,0.5331996083259583,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.9369530081748962,0.4576340615749359,0.3206122517585754,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8576161861419678,0.3551250994205475,0.3381866216659546,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7461641430854797,0.2307263314723968,1.0487500429153442,285.08062744140625,284.95001220703125,297.1227111816406,291.986328125,297.2042236328125,297.22802734375,285.07977294921875,1.0,0.5594339966773987,0.285855770111084,0.285855770111084,1.0,1.0,-3.000659942626953,0.5707930326461792,2.4298670291900635,-0.1083233058452606,0.9039847254753112,0.9039847254753112,0.0,134.58444213867188,145.0,47968.8125,0.0,2229.356689453125,1.0,280.35797119140625,283.4942626953125,295.0315856933594,298.14410400390625,293.1499938964844,293.1499938964844,280.04998779296875,35808.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831551671028137,1.0,0.0,0.0,3.6583218574523926,3.658345937728882,8.930116450756032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.70751953125,0.0,1541.008544921875,1895.4371337890625,0.0,3246.14208984375,0.9070014357566832,1.0,0.0,3.0,1.0,0.0
12408780,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7946338653564453,0.2839272320270538,0.2579567432403564,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.6321147680282593,0.5425331592559814,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9321140646934508,0.459117442369461,0.3218914568424225,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8528932332992554,0.3549205362796783,0.3383271098136902,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7421087026596069,0.2304329872131347,1.048815369606018,284.8995056152344,284.95001220703125,297.10504150390625,291.9807434082031,297.1919250488281,297.21734619140625,284.8985900878906,1.0,0.5629909634590149,0.2872183918952942,0.2872183918952942,1.0,1.0,-3.0131731033325195,0.5778684616088867,2.435304641723633,-0.1039762943983078,0.9018074870109558,0.9018074870109558,0.0,137.76553344726562,133.0,49432.56640625,0.0,2267.953125,1.0,280.0581359863281,283.2890625,295.036865234375,298.2586975097656,293.1499938964844,293.1499938964844,279.75,35986.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974270820617676,1.0,0.0,0.0,3.659447908401489,3.6594719886779785,8.935614346228249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.12060546875,0.0,1543.6060791015625,1895.4371337890625,0.0,3379.58935546875,0.9073672890663148,1.0,0.0,3.0,1.0,0.0
12408840,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7946338653564453,0.2839272320270538,0.2579567432403564,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.6321147680282593,0.5425331592559814,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9321140646934508,0.459117442369461,0.3218914568424225,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8528932332992554,0.3549205362796783,0.3383271098136902,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7421087026596069,0.2304329872131347,1.048815369606018,284.8995056152344,284.95001220703125,297.10504150390625,291.9807434082031,297.1919250488281,297.21734619140625,284.8985900878906,1.0,0.5629909634590149,0.2872183918952942,0.2872183918952942,1.0,1.0,-3.0131731033325195,0.5778684616088867,2.435304641723633,-0.1039762943983078,0.9018074870109558,0.9018074870109558,0.0,137.76553344726562,133.0,49432.56640625,0.0,2267.953125,1.0,280.0581359863281,283.2890625,295.036865234375,298.2586975097656,293.1499938964844,293.1499938964844,279.75,35986.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974270820617676,1.0,0.0,0.0,3.659447908401489,3.6594719886779785,8.935614346228249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.12060546875,0.0,1543.6060791015625,1895.4371337890625,0.0,3379.58935546875,0.9073672890663148,1.0,0.0,3.0,1.0,0.0
12408900,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7939574122428894,0.2833025753498077,0.2574915885925293,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.9990000128746032,0.6298858523368835,0.5429001450538635,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592163085937,0.9323511123657228,0.4596143662929535,0.3223200142383575,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.8525133728981018,0.3545576632022857,0.3380909860134125,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7416680455207825,0.2300492227077484,1.047537326812744,284.7593078613281,284.95001220703125,297.0960693359375,291.97784423828125,297.1849365234375,297.2109680175781,284.7507629394531,1.0,0.562502384185791,0.2878997027873993,0.2878997027873993,1.0,1.0,-3.011770725250244,0.5793626308441162,2.432408094406128,-0.1019181758165359,0.8991893529891968,0.8991893529891968,0.0,137.82984924316406,133.0,50561.546875,0.0,2265.744140625,1.0,279.80126953125,283.1242980957031,295.05157470703125,298.3978881835937,293.1499938964844,293.1499938964844,279.75,36111.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057113528251648,1.0,0.0,0.0,3.657084226608277,3.6571083068847656,8.924075132199505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.7529296875,0.0,1541.89794921875,1895.4371337890625,0.0,3456.761474609375,0.9068851470947266,1.0,0.0,3.0,1.0,0.0
12408960,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.794422447681427,0.2825343608856201,0.2568077147006988,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.9990000128746032,0.6277594566345215,0.5405355095863342,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.9341949224472046,0.4599462747573852,0.3225540220737457,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.8533309102058411,0.3540295958518982,0.3376147449016571,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049560546875,0.7421773672103882,0.2295155823230743,1.0452616214752195,284.7040710449219,284.95001220703125,297.0870361328125,291.9748840332031,297.1773376464844,297.2037353515625,284.7021179199219,1.0,0.5609173774719238,0.288541167974472,0.288541167974472,1.0,1.0,-3.0050880908966064,0.5793448686599731,2.425743341445923,-0.1003312617540359,0.8969555497169495,0.8969555497169495,0.0,136.88772583007812,121.0,50622.078125,0.0,2248.953857421875,1.0,279.7578125,283.07421875,295.0218200683594,298.3271789550781,293.1499938964844,293.1499938964844,280.04998779296875,36224.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092443585395812,1.0,0.0,0.0,3.65191650390625,3.6519405841827393,8.898872465579188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.0166015625,0.0,1536.9820556640625,1895.4371337890625,0.0,3489.589599609375,0.9058396220207214,1.0,0.0,3.0,1.0,0.0
12409020,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8003578186035156,0.2822386920452118,0.2560300827026367,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9990000128746032,0.6267174482345581,0.5273337364196777,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9442514181137084,0.4620998799800873,0.3235963881015777,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8598217964172363,0.3539808094501495,0.3370911180973053,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7471744418144226,0.2291053235530853,1.0416442155838013,284.859619140625,284.95001220703125,297.0686950683594,291.9686889648437,297.17193603515625,297.2020568847656,284.8600158691406,1.0,0.5552484393119812,0.2898241281509399,0.2898241281509399,1.0,1.0,-2.984564781188965,0.5773579478263855,2.4072067737579346,-0.0976574644446373,0.8970353007316589,0.8970353007316589,0.0,132.31825256347656,124.0,49098.78125,0.0,2189.307861328125,1.0,280.0419921875,283.2586364746094,294.9332580566406,298.07989501953125,293.1499938964844,293.1499938964844,280.3500061035156,36137.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982484340667725,1.0,0.0,0.0,3.6460657119750977,3.646089792251587,8.870380838743586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.71923828125,0.0,1529.824462890625,1895.4371337890625,0.0,3387.25146484375,0.904499888420105,1.0,0.0,3.0,1.0,0.0
12409080,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8003578186035156,0.2822386920452118,0.2560300827026367,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9990000128746032,0.6267174482345581,0.5273337364196777,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9442514181137084,0.4620998799800873,0.3235963881015777,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8598217964172363,0.3539808094501495,0.3370911180973053,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7471744418144226,0.2291053235530853,1.0416442155838013,284.859619140625,284.95001220703125,297.0686950683594,291.9686889648437,297.17193603515625,297.2020568847656,284.8600158691406,1.0,0.5552484393119812,0.2898241281509399,0.2898241281509399,1.0,1.0,-2.984564781188965,0.5773579478263855,2.4072067737579346,-0.0976574644446373,0.8970353007316589,0.8970353007316589,0.0,132.31825256347656,124.0,49098.78125,0.0,2189.307861328125,1.0,280.0419921875,283.2586364746094,294.9332580566406,298.07989501953125,293.1499938964844,293.1499938964844,280.3500061035156,36137.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982484340667725,1.0,0.0,0.0,3.6460657119750977,3.646089792251587,8.870380838743586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.71923828125,0.0,1529.824462890625,1895.4371337890625,0.0,3387.25146484375,0.904499888420105,1.0,0.0,3.0,1.0,0.0
12409140,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8060641884803772,0.2830824255943298,0.2564743757247925,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9990000128746032,0.629384458065033,0.51739501953125,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9532561898231506,0.4655734598636627,0.3257377445697784,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8658215403556824,0.3550400733947754,0.3377525508403778,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7519165277481079,0.2296084612607956,1.0424273014068604,285.0390319824219,284.95001220703125,297.04998779296875,291.9621887207031,297.1750793457031,297.2115478515625,285.04022216796875,1.0,0.5527753233909607,0.2911070585250854,0.2911070585250854,1.0,1.0,-2.9774391651153564,0.5789618492126465,2.39847731590271,-0.0947224646806716,0.8996984958648682,0.8996984958648682,0.0,129.25143432617188,142.0,47664.41015625,0.0,2161.260986328125,1.0,280.341552734375,283.46246337890625,294.9100952148437,297.9477233886719,293.1499938964844,293.1499938964844,280.6499938964844,35955.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847572207450867,1.0,0.0,0.0,3.647057294845581,3.6470813751220703,8.87520627657068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.4150390625,0.0,1529.564208984375,1895.4371337890625,0.0,3261.1455078125,0.9046049118041992,1.0,0.0,3.0,1.0,0.0
12409200,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8060641884803772,0.2830824255943298,0.2564743757247925,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9990000128746032,0.629384458065033,0.51739501953125,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9532561898231506,0.4655734598636627,0.3257377445697784,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8658215403556824,0.3550400733947754,0.3377525508403778,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7519165277481079,0.2296084612607956,1.0424273014068604,285.0390319824219,284.95001220703125,297.04998779296875,291.9621887207031,297.1750793457031,297.2115478515625,285.04022216796875,1.0,0.5527753233909607,0.2911070585250854,0.2911070585250854,1.0,1.0,-2.9774391651153564,0.5789618492126465,2.39847731590271,-0.0947224646806716,0.8996984958648682,0.8996984958648682,0.0,129.25143432617188,142.0,47664.41015625,0.0,2161.260986328125,1.0,280.341552734375,283.46246337890625,294.9100952148437,297.9477233886719,293.1499938964844,293.1499938964844,280.6499938964844,35955.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847572207450867,1.0,0.0,0.0,3.647057294845581,3.6470813751220703,8.87520627657068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.4150390625,0.0,1529.564208984375,1895.4371337890625,0.0,3261.1455078125,0.9046049118041992,1.0,0.0,3.0,1.0,0.0
12409260,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.8036518096923828,0.2845572531223297,0.2577361464500427,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24078369140625,0.9990000128746032,0.6324015855789185,0.5245203375816345,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.9515425562858582,0.4697887599468231,0.3285969495773315,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24029541015625,0.8632240891456604,0.3567865788936615,0.3393234312534332,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7497299313545227,0.2307464331388473,1.0472397804260254,285.2405700683594,284.95001220703125,297.028076171875,291.9543762207031,297.18170166015625,297.2265319824219,285.2429504394531,1.0,0.5578626990318298,0.2927674651145935,0.2927674651145935,1.0,1.0,-2.9985949993133545,0.5892328023910522,2.4093620777130127,-0.0895673334598541,0.9051819443702698,0.9051819443702698,0.0,132.04464721679688,160.0,46558.15625,0.0,2212.594970703125,1.0,280.64178466796875,283.68084716796875,294.9081420898437,297.865966796875,293.1499938964844,293.1499938964844,280.3500061035156,35716.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728406429290771,1.0,0.0,0.0,3.656806230545044,3.656830072402954,8.922717711357109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.1376953125,0.0,1538.6304931640625,1895.4371337890625,0.0,3149.455322265625,0.9066291451454164,1.0,0.0,3.0,1.0,0.0
12409320,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.8036518096923828,0.2845572531223297,0.2577361464500427,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24078369140625,0.9990000128746032,0.6324015855789185,0.5245203375816345,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.9515425562858582,0.4697887599468231,0.3285969495773315,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24029541015625,0.8632240891456604,0.3567865788936615,0.3393234312534332,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7497299313545227,0.2307464331388473,1.0472397804260254,285.2405700683594,284.95001220703125,297.028076171875,291.9543762207031,297.18170166015625,297.2265319824219,285.2429504394531,1.0,0.5578626990318298,0.2927674651145935,0.2927674651145935,1.0,1.0,-2.9985949993133545,0.5892328023910522,2.4093620777130127,-0.0895673334598541,0.9051819443702698,0.9051819443702698,0.0,132.04464721679688,160.0,46558.15625,0.0,2212.594970703125,1.0,280.64178466796875,283.68084716796875,294.9081420898437,297.865966796875,293.1499938964844,293.1499938964844,280.3500061035156,35716.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728406429290771,1.0,0.0,0.0,3.656806230545044,3.656830072402954,8.922717711357109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.1376953125,0.0,1538.6304931640625,1895.4371337890625,0.0,3149.455322265625,0.9066291451454164,1.0,0.0,3.0,1.0,0.0
12409380,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.793441653251648,0.2849586904048919,0.2587027549743652,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.9990000128746032,0.6309434175491333,0.5464872121810913,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.9397456049919128,0.4727495908737182,0.3311573565006256,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.8528637886047363,0.3577036559581756,0.3407566249370575,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.7411875128746033,0.231372445821762,1.0522780418395996,285.0974426269531,284.95001220703125,297.0003662109375,291.9443359375,297.17730712890625,297.2290344238281,285.0977478027344,1.0,0.5678907036781311,0.2944278717041015,0.2944278717041015,1.0,1.0,-3.037010908126831,0.6042966246604919,2.4327142238616943,-0.0831462293863296,0.9059447646141052,0.9059447646141052,0.0,139.85003662109375,163.0,48249.8203125,0.0,2321.657470703125,1.0,280.35772705078125,283.5049743652344,294.9891967773437,298.1127624511719,293.1499938964844,293.1499938964844,280.04998779296875,35788.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858820199966431,1.0,0.0,0.0,3.665340900421143,3.665364980697632,8.964416338130832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.9755859375,0.0,1548.710205078125,1895.4371337890625,0.0,3271.676513671875,0.908560872077942,1.0,0.0,3.0,1.0,0.0
12409440,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.793441653251648,0.2849586904048919,0.2587027549743652,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.9990000128746032,0.6309434175491333,0.5464872121810913,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.9397456049919128,0.4727495908737182,0.3311573565006256,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.8528637886047363,0.3577036559581756,0.3407566249370575,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.7411875128746033,0.231372445821762,1.0522780418395996,285.0974426269531,284.95001220703125,297.0003662109375,291.9443359375,297.17730712890625,297.2290344238281,285.0977478027344,1.0,0.5678907036781311,0.2944278717041015,0.2944278717041015,1.0,1.0,-3.037010908126831,0.6042966246604919,2.4327142238616943,-0.0831462293863296,0.9059447646141052,0.9059447646141052,0.0,139.85003662109375,163.0,48249.8203125,0.0,2321.657470703125,1.0,280.35772705078125,283.5049743652344,294.9891967773437,298.1127624511719,293.1499938964844,293.1499938964844,280.04998779296875,35788.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858820199966431,1.0,0.0,0.0,3.665340900421143,3.665364980697632,8.964416338130832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.9755859375,0.0,1548.710205078125,1895.4371337890625,0.0,3271.676513671875,0.908560872077942,1.0,0.0,3.0,1.0,0.0
12409500,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.7881968021392822,0.2846798598766327,0.2587234675884247,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9990000128746032,0.6281477212905884,0.557197630405426,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9337087273597716,0.4737215638160705,0.3320507109165191,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.8477790951728821,0.3577246069908142,0.341049313545227,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7369393110275269,0.2313317358493805,1.0532770156860352,284.97222900390625,284.95001220703125,296.98443603515625,291.93853759765625,297.17144775390625,297.22613525390625,284.96514892578125,1.0,0.5719485282897949,0.2952580749988556,0.2952580749988556,1.0,1.0,-3.052554130554199,0.6108576655387878,2.4416964054107666,-0.0798329338431358,0.904893159866333,0.904893159866333,0.0,143.64222717285156,163.0,49601.7265625,0.0,2369.798828125,1.0,280.1009216308594,283.350341796875,295.0192565917969,298.2879333496094,293.1499938964844,293.1499938964844,280.04998779296875,35872.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958747386932373,1.0,0.0,0.0,3.667661428451538,3.6676857471466064,8.975771379482467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.29443359375,0.0,1551.9459228515625,1895.4371337890625,0.0,3365.101318359375,0.9091001152992249,1.0,0.0,3.0,1.0,0.0
12409560,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.7831233739852905,0.2841778099536896,0.2584479451179504,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9990000128746032,0.6244804859161377,0.5672017931938171,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9279616475105286,0.4744507968425751,0.3326905071735382,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8429803848266602,0.357510358095169,0.3410436511039734,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7328497171401978,0.2310677021741867,1.0530589818954468,284.9335327148437,284.95001220703125,296.9672241210937,291.9322509765625,297.1639404296875,297.221435546875,284.9331359863281,1.0,0.5755659937858582,0.2956705689430237,0.2956705689430237,1.0,1.0,-3.0647549629211426,0.6154279708862305,2.449326992034912,-0.0778883025050163,0.90435391664505,0.90435391664505,0.0,147.14393615722656,166.0,49905.34375,0.0,2410.66162109375,1.0,280.0577392578125,283.3113708496094,294.99462890625,298.2420349121094,293.1499938964844,293.1499938964844,279.75,35946.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014317989349364,1.0,0.0,0.0,3.667938470840454,3.667962551116944,8.977126526588108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.05712890625,0.0,1552.8126220703125,1895.4371337890625,0.0,3416.927490234375,0.909242868423462,1.0,0.0,3.0,1.0,0.0
12409620,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.7735668420791626,0.282829999923706,0.2575669884681701,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.9990000128746032,0.6156532168388367,0.5846941471099854,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.9173322319984436,0.4755032360553741,0.3336858749389648,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.8340353965759277,0.3566672801971435,0.3406127393245697,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581481933594,0.7249277830123901,0.2300640642642974,1.050386905670166,284.7576599121094,284.95001220703125,296.9289855957031,291.918212890625,297.1405334472656,297.2023620605469,284.7567443847656,1.0,0.5815812349319458,0.2964955866336822,0.2964955866336822,1.0,1.0,-3.0822787284851074,0.6225522756576538,2.459726333618164,-0.0743957683444023,0.9003288149833679,0.9003288149833679,0.0,153.67593383789062,169.0,51330.80859375,0.0,2477.716552734375,1.0,279.7578430175781,283.1097106933594,294.9731750488281,298.3179931640625,293.1499938964844,293.1499938964844,279.45001220703125,36157.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148601293563844,1.0,0.0,0.0,3.6627485752105713,3.662772655487061,8.95174082415906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.67041015625,0.0,1548.5833740234375,1895.4371337890625,0.0,3541.6513671875,0.9082210659980774,1.0,0.0,3.0,1.0,0.0
12409680,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.7735668420791626,0.282829999923706,0.2575669884681701,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.9990000128746032,0.6156532168388367,0.5846941471099854,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.9173322319984436,0.4755032360553741,0.3336858749389648,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.8340353965759277,0.3566672801971435,0.3406127393245697,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581481933594,0.7249277830123901,0.2300640642642974,1.050386905670166,284.7576599121094,284.95001220703125,296.9289855957031,291.918212890625,297.1405334472656,297.2023620605469,284.7567443847656,1.0,0.5815812349319458,0.2964955866336822,0.2964955866336822,1.0,1.0,-3.0822787284851074,0.6225522756576538,2.459726333618164,-0.0743957683444023,0.9003288149833679,0.9003288149833679,0.0,153.67593383789062,169.0,51330.80859375,0.0,2477.716552734375,1.0,279.7578430175781,283.1097106933594,294.9731750488281,298.3179931640625,293.1499938964844,293.1499938964844,279.45001220703125,36157.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148601293563844,1.0,0.0,0.0,3.6627485752105713,3.662772655487061,8.95174082415906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.67041015625,0.0,1548.5833740234375,1895.4371337890625,0.0,3541.6513671875,0.9082210659980774,1.0,0.0,3.0,1.0,0.0
12409740,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555725097656,0.7598126530647278,0.2809845209121704,0.2563846707344055,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.983824610710144,0.6078212857246399,0.5780351161956787,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5549011230469,0.9016934037208556,0.4759783148765564,0.3343938887119293,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.8207694292068481,0.3552749752998352,0.3398066759109497,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.712611198425293,0.2284608781337738,1.0456106662750244,284.554931640625,284.95001220703125,296.88604736328125,291.90234375,297.1146850585937,297.1814270019531,284.5528259277344,1.0,0.584621012210846,0.2973206043243408,0.2973206043243408,1.0,1.0,-3.0669970512390137,0.6206713318824768,2.4463255405426025,-0.0724854990839958,0.8934295773506165,0.8934295773506165,0.0,162.56845092773438,172.0,52324.11328125,0.0,2495.4384765625,1.0,279.4583740234375,282.8903503417969,294.9442138671875,298.3606872558594,293.1499938964844,293.1499938964844,279.75,36428.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255859851837158,1.0,0.0,0.0,3.647697687149048,3.647721767425537,8.878324138095195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.3349609375,0.0,1533.814453125,1895.4371337890625,0.0,3640.617431640625,0.9050343036651612,1.0,0.0,3.0,1.0,0.0
12409800,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555725097656,0.7598126530647278,0.2809845209121704,0.2563846707344055,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.983824610710144,0.6078212857246399,0.5780351161956787,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5549011230469,0.9016934037208556,0.4759783148765564,0.3343938887119293,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.8207694292068481,0.3552749752998352,0.3398066759109497,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.712611198425293,0.2284608781337738,1.0456106662750244,284.554931640625,284.95001220703125,296.88604736328125,291.90234375,297.1146850585937,297.1814270019531,284.5528259277344,1.0,0.584621012210846,0.2973206043243408,0.2973206043243408,1.0,1.0,-3.0669970512390137,0.6206713318824768,2.4463255405426025,-0.0724854990839958,0.8934295773506165,0.8934295773506165,0.0,162.56845092773438,172.0,52324.11328125,0.0,2495.4384765625,1.0,279.4583740234375,282.8903503417969,294.9442138671875,298.3606872558594,293.1499938964844,293.1499938964844,279.75,36428.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255859851837158,1.0,0.0,0.0,3.647697687149048,3.647721767425537,8.878324138095195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.3349609375,0.0,1533.814453125,1895.4371337890625,0.0,3640.617431640625,0.9050343036651612,1.0,0.0,3.0,1.0,0.0
12409860,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.7520999312400818,0.2803124189376831,0.2556098699569702,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.973192811012268,0.6038054823875427,0.5735887289047241,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.8940094113349915,0.4779160022735595,0.3355360627174377,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.8130271434783936,0.3548420667648315,0.3392717838287353,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.7046297788619995,0.2275155931711197,1.0412086248397827,284.7162475585937,284.95001220703125,296.8387451171875,291.8847961425781,297.1004638671875,297.1767578125,284.71746826171875,1.0,0.586391270160675,0.2984973192214966,0.2984973192214966,1.0,1.0,-3.0560946464538574,0.62095707654953,2.4351377487182617,-0.0698666423559188,0.8916101455688477,0.8916101455688477,0.0,168.03053283691406,175.0,50799.7734375,0.0,2503.392578125,1.0,279.741943359375,283.080322265625,294.8485107421875,298.099853515625,293.1499938964844,293.1499938964844,280.04998779296875,36353.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144557118415833,1.0,0.0,0.0,3.633697032928467,3.633720874786377,8.810300187178655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.91357421875,0.0,1517.7418212890625,1895.4371337890625,0.0,3537.907470703125,0.90188729763031,1.0,0.0,3.0,1.0,0.0
12409920,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.7520999312400818,0.2803124189376831,0.2556098699569702,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.973192811012268,0.6038054823875427,0.5735887289047241,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.8940094113349915,0.4779160022735595,0.3355360627174377,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.8130271434783936,0.3548420667648315,0.3392717838287353,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.7046297788619995,0.2275155931711197,1.0412086248397827,284.7162475585937,284.95001220703125,296.8387451171875,291.8847961425781,297.1004638671875,297.1767578125,284.71746826171875,1.0,0.586391270160675,0.2984973192214966,0.2984973192214966,1.0,1.0,-3.0560946464538574,0.62095707654953,2.4351377487182617,-0.0698666423559188,0.8916101455688477,0.8916101455688477,0.0,168.03053283691406,175.0,50799.7734375,0.0,2503.392578125,1.0,279.741943359375,283.080322265625,294.8485107421875,298.099853515625,293.1499938964844,293.1499938964844,280.04998779296875,36353.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144557118415833,1.0,0.0,0.0,3.633697032928467,3.633720874786377,8.810300187178655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.91357421875,0.0,1517.7418212890625,1895.4371337890625,0.0,3537.907470703125,0.90188729763031,1.0,0.0,3.0,1.0,0.0
12409980,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7492838501930237,0.2808810770511627,0.2559956908226013,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9680126905441284,0.6021179556846619,0.5717007517814636,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8919904828071594,0.4812995195388794,0.3377624154090881,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8099963665008545,0.3556044995784759,0.3398609161376953,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7013178467750549,0.2275967597961425,1.0410617589950562,284.9073791503906,284.95001220703125,296.7874755859375,291.8656311035156,297.095947265625,297.1858825683594,284.90899658203125,1.0,0.5882954597473145,0.2996740341186523,0.2996740341186523,1.0,1.0,-3.0574867725372314,0.624660074710846,2.4328267574310303,-0.0665170103311538,0.8926059007644653,0.8926059007644653,0.0,170.95278930664062,178.0,49408.87890625,0.0,2521.250732421875,1.0,280.0414123535156,283.2938537597656,294.8174133300781,297.9627685546875,293.1499938964844,293.1499938964844,280.3500061035156,36161.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018436670303344,1.0,0.0,0.0,3.626983642578125,3.627007484436035,8.777775519774877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.5537109375,0.0,1508.91064453125,1895.4371337890625,0.0,3420.763916015625,0.9002631306648254,1.0,0.0,3.0,1.0,0.0
12410040,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7492838501930237,0.2808810770511627,0.2559956908226013,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9680126905441284,0.6021179556846619,0.5717007517814636,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8919904828071594,0.4812995195388794,0.3377624154090881,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8099963665008545,0.3556044995784759,0.3398609161376953,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7013178467750549,0.2275967597961425,1.0410617589950562,284.9073791503906,284.95001220703125,296.7874755859375,291.8656311035156,297.095947265625,297.1858825683594,284.90899658203125,1.0,0.5882954597473145,0.2996740341186523,0.2996740341186523,1.0,1.0,-3.0574867725372314,0.624660074710846,2.4328267574310303,-0.0665170103311538,0.8926059007644653,0.8926059007644653,0.0,170.95278930664062,178.0,49408.87890625,0.0,2521.250732421875,1.0,280.0414123535156,283.2938537597656,294.8174133300781,297.9627685546875,293.1499938964844,293.1499938964844,280.3500061035156,36161.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018436670303344,1.0,0.0,0.0,3.626983642578125,3.627007484436035,8.777775519774877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.5537109375,0.0,1508.91064453125,1895.4371337890625,0.0,3420.763916015625,0.9002631306648254,1.0,0.0,3.0,1.0,0.0
12410100,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7485918402671814,0.2814124226570129,0.2564180791378021,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9662593603134156,0.6016780734062195,0.5711802244186401,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8917825818061829,0.4832671284675598,0.3390696942806244,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.809211015701294,0.3562435209751129,0.3404064476490021,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7004533410072327,0.2278943806886673,1.042163968086243,285.0499267578125,284.95001220703125,296.7604675292969,291.8554992675781,297.0951538085937,297.1927490234375,285.05828857421875,1.0,0.5894102454185486,0.3002623915672302,0.3002623915672302,1.0,1.0,-3.060917854309082,0.627271294593811,2.4336466789245605,-0.0646641254425048,0.8946492671966553,0.8946492671966553,0.0,172.09573364257812,178.0,48270.609375,0.0,2533.71923828125,1.0,280.2978515625,283.4599609375,294.78765869140625,297.8119812011719,293.1499938964844,293.1499938964844,280.3500061035156,36028.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940699696540833,1.0,0.0,0.0,3.626805543899536,3.6268293857574463,8.776913773544948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.92333984375,0.0,1507.729736328125,1895.4371337890625,0.0,3348.247802734375,0.9001691341400146,1.0,0.0,3.0,1.0,0.0
12410160,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.7483463287353516,0.2820897698402405,0.2570215463638305,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.965031921863556,0.6014562845230103,0.5709502696990967,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.8920803070068359,0.485404908657074,0.3405484557151794,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.8088819980621338,0.3570373356342315,0.3411400020122528,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.7000689506530762,0.228346049785614,1.0440726280212402,285.1037292480469,284.95001220703125,296.73260498046875,291.84503173828125,297.0953063964844,297.2011108398437,285.1053771972656,1.0,0.5906780958175659,0.3008865714073181,0.3008865714073181,1.0,1.0,-3.0663182735443115,0.6305286288261414,2.4357895851135254,-0.0626029148697853,0.8962546586990356,0.8962546586990356,0.0,173.0666961669922,181.0,48154.19140625,0.0,2549.069091796875,1.0,280.3419494628906,283.50982666015625,294.80224609375,297.8646545410156,293.1499938964844,293.1499938964844,280.6499938964844,35915.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908498883247375,1.0,0.0,0.0,3.629384756088257,3.629408597946167,8.789401704234479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.14990234375,0.0,1509.7269287109375,1895.4371337890625,0.0,3318.15478515625,0.9006321430206299,1.0,0.0,3.0,1.0,0.0
12410220,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29864501953125,0.7480872273445129,0.2836486399173736,0.2584034204483032,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29931640625,0.9628283977508544,0.6013516187667847,0.5707955360412598,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991943359375,0.8929046988487244,0.4899573922157287,0.3436751067638397,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.8084812164306641,0.358865886926651,0.3428356349468231,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29833984375,0.6996815800666809,0.2295248657464981,1.049187421798706,285.29913330078125,284.95001220703125,296.6744689941406,291.8230895996094,297.0960998535156,297.2190856933594,285.30078125,1.0,0.593565821647644,0.3021349906921386,0.3021349906921386,1.0,1.0,-3.0797359943389893,0.6378030180931091,2.441932916641236,-0.0582737661898136,0.9025070071220398,0.9025070071220398,0.0,175.06214904785156,184.0,47005.5546875,0.0,2585.22998046875,1.0,280.6416320800781,283.7234802246094,294.7873840332031,297.7772827148437,293.1499938964844,293.1499938964844,280.3500061035156,35650.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813201785087585,1.0,0.0,0.0,3.6416831016540527,3.641706943511963,8.849069104144291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.1044921875,0.0,1521.3287353515625,1895.4371337890625,0.0,3228.951416015625,0.9031997919082642,1.0,0.0,3.0,1.0,0.0
