time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410280,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29864501953125,0.7480872273445129,0.2836486399173736,0.2584034204483032,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29931640625,0.9628283977508544,0.6013516187667847,0.5707955360412598,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991943359375,0.8929046988487244,0.4899573922157287,0.3436751067638397,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.8084812164306641,0.358865886926651,0.3428356349468231,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29833984375,0.6996815800666809,0.2295248657464981,1.049187421798706,285.29913330078125,284.95001220703125,296.6744689941406,291.8230895996094,297.0960998535156,297.2190856933594,285.30078125,1.0,0.593565821647644,0.3021349906921386,0.3021349906921386,1.0,1.0,-3.0797359943389893,0.6378030180931091,2.441932916641236,-0.0582737661898136,0.9025070071220398,0.9025070071220398,0.0,175.06214904785156,184.0,47005.5546875,0.0,2585.22998046875,1.0,280.6416320800781,283.7234802246094,294.7873840332031,297.7772827148437,293.1499938964844,293.1499938964844,280.3500061035156,35650.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813201785087585,1.0,0.0,0.0,3.6416831016540527,3.641706943511963,8.849069104144291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.1044921875,0.0,1521.3287353515625,1895.4371337890625,0.0,3228.951416015625,0.9031997919082642,1.0,0.0,3.0,1.0,0.0
12410340,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.7459683418273926,0.2839185893535614,0.2591678202152252,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.9582896828651428,0.599601149559021,0.5698254108428955,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.891530454158783,0.4929810166358948,0.3462263941764831,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.806215226650238,0.3596423268318176,0.3440500497817993,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.6977096199989319,0.2300623059272766,1.0533170700073242,285.1302795410156,284.95001220703125,296.61346435546875,291.7999572753906,297.08526611328125,297.22296142578125,285.1288146972656,1.0,0.596500813961029,0.3033833801746368,0.3033833801746368,1.0,1.0,-3.08899450302124,0.643932580947876,2.4450619220733643,-0.0539470538496971,0.9035654664039612,0.9035654664039612,0.0,178.1760711669922,187.0,48409.84375,0.0,2619.47998046875,1.0,280.3578186035156,283.52880859375,294.8468933105469,297.9918518066406,293.1499938964844,293.1499938964844,280.04998779296875,35733.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947943449020386,1.0,0.0,0.0,3.652430772781372,3.652454853057861,8.901378691916761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.896484375,0.0,1533.876220703125,1895.4371337890625,0.0,3355.013427734375,0.9056286215782166,1.0,0.0,3.0,1.0,0.0
12410400,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.7459683418273926,0.2839185893535614,0.2591678202152252,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.9582896828651428,0.599601149559021,0.5698254108428955,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.891530454158783,0.4929810166358948,0.3462263941764831,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.806215226650238,0.3596423268318176,0.3440500497817993,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.6977096199989319,0.2300623059272766,1.0533170700073242,285.1302795410156,284.95001220703125,296.61346435546875,291.7999572753906,297.08526611328125,297.22296142578125,285.1288146972656,1.0,0.596500813961029,0.3033833801746368,0.3033833801746368,1.0,1.0,-3.08899450302124,0.643932580947876,2.4450619220733643,-0.0539470538496971,0.9035654664039612,0.9035654664039612,0.0,178.1760711669922,187.0,48409.84375,0.0,2619.47998046875,1.0,280.3578186035156,283.52880859375,294.8468933105469,297.9918518066406,293.1499938964844,293.1499938964844,280.04998779296875,35733.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947943449020386,1.0,0.0,0.0,3.652430772781372,3.652454853057861,8.901378691916761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.896484375,0.0,1533.876220703125,1895.4371337890625,0.0,3355.013427734375,0.9056286215782166,1.0,0.0,3.0,1.0,0.0
12410460,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7410368323326111,0.2828554809093475,0.2586285173892975,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9501190781593324,0.5962013602256775,0.5671330690383911,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8869968056678772,0.494571179151535,0.3476565778255462,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8009812831878662,0.3591670393943786,0.3440346121788025,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.6929866671562195,0.2296286523342132,1.0532079935073853,284.9319152832031,284.95001220703125,296.5499267578125,291.7757568359375,297.0635070800781,297.21337890625,284.9300537109375,1.0,0.5986881852149963,0.3043136596679687,0.3043136596679687,1.0,1.0,-3.0866894721984863,0.6459574103355408,2.440732002258301,-0.0511869937181472,0.9017139673233032,0.9017139673233032,0.0,182.5879669189453,190.0,49693.16015625,0.0,2638.21533203125,1.0,280.0581970214844,283.3104858398437,294.8315124511719,298.07666015625,293.1499938964844,293.1499938964844,279.75,35926.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089701175689696,1.0,0.0,0.0,3.655882835388184,3.655906915664673,8.91821287041239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.5546875,0.0,1539.172607421875,1895.4371337890625,0.0,3487.043212890625,0.9065244793891908,1.0,0.0,3.0,1.0,0.0
12410520,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7410368323326111,0.2828554809093475,0.2586285173892975,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9501190781593324,0.5962013602256775,0.5671330690383911,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8869968056678772,0.494571179151535,0.3476565778255462,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8009812831878662,0.3591670393943786,0.3440346121788025,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.6929866671562195,0.2296286523342132,1.0532079935073853,284.9319152832031,284.95001220703125,296.5499267578125,291.7757568359375,297.0635070800781,297.21337890625,284.9300537109375,1.0,0.5986881852149963,0.3043136596679687,0.3043136596679687,1.0,1.0,-3.0866894721984863,0.6459574103355408,2.440732002258301,-0.0511869937181472,0.9017139673233032,0.9017139673233032,0.0,182.5879669189453,190.0,49693.16015625,0.0,2638.21533203125,1.0,280.0581970214844,283.3104858398437,294.8315124511719,298.07666015625,293.1499938964844,293.1499938964844,279.75,35926.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089701175689696,1.0,0.0,0.0,3.655882835388184,3.655906915664673,8.91821287041239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.5546875,0.0,1539.172607421875,1895.4371337890625,0.0,3487.043212890625,0.9065244793891908,1.0,0.0,3.0,1.0,0.0
12410580,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.7353156805038452,0.2811428010463714,0.2574025094509125,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.9407069683074952,0.5919992923736572,0.5635535717010498,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.8816545605659485,0.4954710006713867,0.348526269197464,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7948325872421265,0.3579671382904053,0.3432509303092956,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.6872740387916565,0.2285633087158203,1.050000786781311,284.72808837890625,284.95001220703125,296.4842529296875,291.7506103515625,297.036865234375,297.1981201171875,284.7260437011719,1.0,0.6000720262527466,0.3052439093589782,0.3052439093589782,1.0,1.0,-3.077166080474853,0.6459206938743591,2.4312453269958496,-0.0489305146038532,0.8970962166786194,0.8970962166786194,0.0,187.1768798828125,193.0,50820.5234375,0.0,2643.79833984375,1.0,279.7583923339844,283.0897827148437,294.7960205078125,298.1165466308594,293.1499938964844,293.1499938964844,280.04998779296875,36177.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204570651054382,1.0,0.0,0.0,3.6500418186187744,3.650065898895264,8.889738865036634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.40234375,0.0,1534.545654296875,1895.4371337890625,0.0,3593.375732421875,0.9053865671157836,1.0,0.0,3.0,1.0,0.0
12410640,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.7353156805038452,0.2811428010463714,0.2574025094509125,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.9407069683074952,0.5919992923736572,0.5635535717010498,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.8816545605659485,0.4954710006713867,0.348526269197464,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7948325872421265,0.3579671382904053,0.3432509303092956,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.6872740387916565,0.2285633087158203,1.050000786781311,284.72808837890625,284.95001220703125,296.4842529296875,291.7506103515625,297.036865234375,297.1981201171875,284.7260437011719,1.0,0.6000720262527466,0.3052439093589782,0.3052439093589782,1.0,1.0,-3.077166080474853,0.6459206938743591,2.4312453269958496,-0.0489305146038532,0.8970962166786194,0.8970962166786194,0.0,187.1768798828125,193.0,50820.5234375,0.0,2643.79833984375,1.0,279.7583923339844,283.0897827148437,294.7960205078125,298.1165466308594,293.1499938964844,293.1499938964844,280.04998779296875,36177.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204570651054382,1.0,0.0,0.0,3.6500418186187744,3.650065898895264,8.889738865036634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.40234375,0.0,1534.545654296875,1895.4371337890625,0.0,3593.375732421875,0.9053865671157836,1.0,0.0,3.0,1.0,0.0
12410700,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.7328135371208191,0.2806425988674164,0.256804496049881,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9364435076713562,0.5903779864311218,0.5617992877960205,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8794487118721008,0.4963935315608978,0.3489988446235657,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7921102046966553,0.3576116561889648,0.3428111672401428,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.684681236743927,0.228154256939888,1.048012614250183,284.8453674316406,284.95001220703125,296.4507141113281,291.7377014160156,297.0262451171875,297.1941223144531,284.8525085449219,1.0,0.6005663871765137,0.305709034204483,0.305709034204483,1.0,1.0,-3.071981430053711,0.645782470703125,2.426198959350586,-0.0479333251714706,0.897506833076477,0.897506833076477,0.0,189.1730194091797,193.0,49612.9140625,0.0,2644.192626953125,1.0,280.00115966796875,283.2354736328125,294.7104187011719,297.8623046875,293.1499938964844,293.1499938964844,280.04998779296875,36142.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139081239700316,1.0,0.0,0.0,3.646979331970215,3.647003412246704,8.874827130966878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.583984375,0.0,1530.8729248046875,1895.4371337890625,0.0,3532.836181640625,0.9047347903251648,1.0,0.0,3.0,1.0,0.0
12410760,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.731425940990448,0.2805963456630707,0.2566527426242828,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9337056279182434,0.5893498063087463,0.5606712102890015,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8785651922225952,0.4978564083576202,0.3499074876308441,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7905554175376892,0.3576554656028747,0.3427536785602569,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6831364631652832,0.2280333638191223,1.0471885204315186,284.88916015625,284.95001220703125,296.4167785644531,291.7246398925781,297.0196228027344,297.1954650878906,284.8902282714844,1.0,0.6011759638786316,0.3063142001628876,0.3063142001628876,1.0,1.0,-3.0704686641693115,0.6470499634742737,2.4234187602996826,-0.0463669672608375,0.8975778222084045,0.8975778222084045,0.0,190.53762817382807,196.0,49402.33203125,0.0,2648.398681640625,1.0,280.0425109863281,283.278564453125,294.69061279296875,297.8539428710937,293.1499938964844,293.1499938964844,280.3500061035156,36091.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098166227340698,1.0,0.0,0.0,3.645820617675781,3.645844697952272,8.869188832250074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.9169921875,0.0,1529.2078857421875,1895.4371337890625,0.0,3494.90185546875,0.904414176940918,1.0,0.0,3.0,1.0,0.0
12410820,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7302771210670471,0.2812790870666504,0.2571083307266235,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9304283261299132,0.5882951021194458,0.5594548583030701,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8786318898200989,0.5016576647758484,0.3524002432823181,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7891897559165955,0.3584951162338257,0.3433834016323089,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.6817179322242737,0.2284047454595565,1.0482709407806396,285.0770568847656,284.95001220703125,296.3478698730469,291.697998046875,297.0118713378906,297.20556640625,285.0785522460937,1.0,0.6028485894203186,0.307524561882019,0.307524561882019,1.0,1.0,-3.0745999813079834,0.651658296585083,2.4229416847229004,-0.0426998324692249,0.9008147716522216,0.9008147716522216,0.0,192.49148559570312,199.0,48093.8359375,0.0,2666.665283203125,1.0,280.3415832519531,283.4886474609375,294.6517944335937,297.7144775390625,293.1499938964844,293.1499938964844,280.04998779296875,35901.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975677490234375,1.0,0.0,0.0,3.648826360702514,3.648850440979004,8.883818622962281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.44189453125,0.0,1531.1256103515625,1895.4371337890625,0.0,3380.9013671875,0.9049640893936156,1.0,0.0,3.0,1.0,0.0
12410880,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7302771210670471,0.2812790870666504,0.2571083307266235,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9304283261299132,0.5882951021194458,0.5594548583030701,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8786318898200989,0.5016576647758484,0.3524002432823181,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7891897559165955,0.3584951162338257,0.3433834016323089,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.6817179322242737,0.2284047454595565,1.0482709407806396,285.0770568847656,284.95001220703125,296.3478698730469,291.697998046875,297.0118713378906,297.20556640625,285.0785522460937,1.0,0.6028485894203186,0.307524561882019,0.307524561882019,1.0,1.0,-3.0745999813079834,0.651658296585083,2.4229416847229004,-0.0426998324692249,0.9008147716522216,0.9008147716522216,0.0,192.49148559570312,199.0,48093.8359375,0.0,2666.665283203125,1.0,280.3415832519531,283.4886474609375,294.6517944335937,297.7144775390625,293.1499938964844,293.1499938964844,280.04998779296875,35901.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975677490234375,1.0,0.0,0.0,3.648826360702514,3.648850440979004,8.883818622962281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.44189453125,0.0,1531.1256103515625,1895.4371337890625,0.0,3380.9013671875,0.9049640893936156,1.0,0.0,3.0,1.0,0.0
12410940,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7283480763435364,0.281048983335495,0.2573527097702026,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9259881973266602,0.5860412120819092,0.5579220056533813,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8776460886001587,0.5042370557785034,0.3546014726161957,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7870512008666992,0.3586522042751312,0.3439395725727081,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6797621250152588,0.2284307330846786,1.0497909784317017,284.906005859375,284.95001220703125,296.2779235839844,291.6708374023437,296.9964904785156,297.2060852050781,284.9044494628906,1.0,0.6048054099082947,0.3087349236011505,0.3087349236011505,1.0,1.0,-3.078204393386841,0.6561157703399658,2.422088623046875,-0.038821555674076,0.8988604545593262,0.8988604545593262,0.0,195.1692047119141,202.0,49355.75,0.0,2687.73095703125,1.0,280.0580139160156,283.2941589355469,294.7059326171875,297.9107971191406,293.1499938964844,293.1499938964844,280.3500061035156,36026.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085073471069336,1.0,0.0,0.0,3.648692131042481,3.6487162113189697,8.883164923645381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.76318359375,0.0,1531.91064453125,1895.4371337890625,0.0,3482.745849609375,0.9049921631813048,1.0,0.0,3.0,1.0,0.0
12411000,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7283480763435364,0.281048983335495,0.2573527097702026,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9259881973266602,0.5860412120819092,0.5579220056533813,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8776460886001587,0.5042370557785034,0.3546014726161957,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7870512008666992,0.3586522042751312,0.3439395725727081,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6797621250152588,0.2284307330846786,1.0497909784317017,284.906005859375,284.95001220703125,296.2779235839844,291.6708374023437,296.9964904785156,297.2060852050781,284.9044494628906,1.0,0.6048054099082947,0.3087349236011505,0.3087349236011505,1.0,1.0,-3.078204393386841,0.6561157703399658,2.422088623046875,-0.038821555674076,0.8988604545593262,0.8988604545593262,0.0,195.1692047119141,202.0,49355.75,0.0,2687.73095703125,1.0,280.0580139160156,283.2941589355469,294.7059326171875,297.9107971191406,293.1499938964844,293.1499938964844,280.3500061035156,36026.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085073471069336,1.0,0.0,0.0,3.648692131042481,3.6487162113189697,8.883164923645381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.76318359375,0.0,1531.91064453125,1895.4371337890625,0.0,3482.745849609375,0.9049921631813048,1.0,0.0,3.0,1.0,0.0
12411060,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7259604334831238,0.2811495959758758,0.2572961151599884,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.921086609363556,0.5843812227249146,0.5561205148696899,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.8761633038520813,0.507288932800293,0.3565316498279571,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.7844453454017639,0.3590337932109833,0.3441909253597259,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.6773704886436462,0.2285811007022857,1.0502960681915283,285.0713195800781,284.95001220703125,296.21002197265625,291.6443786621094,296.98419189453125,297.21002197265625,285.07281494140625,1.0,0.6065626740455627,0.309690773487091,0.309690773487091,1.0,1.0,-3.079192638397217,0.6591397523880005,2.420053005218506,-0.036025270819664,0.901759684085846,0.901759684085846,0.0,198.0180206298828,202.0,48081.7421875,0.0,2704.620361328125,1.0,280.3407897949219,283.48419189453125,294.6181640625,297.6923217773437,293.1499938964844,293.1499938964844,280.3500061035156,35884.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002636671066284,1.0,0.0,0.0,3.652076005935669,3.652100086212158,8.899650083549204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.46826171875,0.0,1534.6131591796875,1895.4371337890625,0.0,3406.042236328125,0.9056770205497742,1.0,0.0,3.0,1.0,0.0
12411120,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.725907027721405,0.2811668217182159,0.2573137879371643,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9209487438201904,0.5843313336372375,0.556076169013977,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8761539459228516,0.5074270963668823,0.356629729270935,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.7843846678733826,0.3590611517429352,0.3442186117172241,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.6773145198822021,0.2285966724157333,1.050373077392578,285.0726013183594,284.95001220703125,296.207275390625,291.643310546875,296.9838256835937,297.2102966308594,285.07391357421875,1.0,0.606641948223114,0.3097292482852936,0.3097292482852936,1.0,1.0,-3.079404354095459,0.6593096256256104,2.4200947284698486,-0.0359006039798259,0.901840090751648,0.901840090751648,0.0,198.1102294921875,205.0,48079.3359375,0.0,2705.519775390625,1.0,280.3419189453125,283.4853820800781,294.6181335449219,297.693603515625,293.1499938964844,293.1499938964844,280.04998779296875,35881.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001728296279907,1.0,0.0,0.0,3.6523008346557617,3.652324914932251,8.900745456230652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.587890625,0.0,1534.840087890625,1895.4371337890625,0.0,3405.195556640625,0.905724048614502,1.0,0.0,3.0,1.0,0.0
12411180,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7234240770339966,0.2806740999221802,0.2572849690914154,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9159212112426758,0.5818269848823547,0.5542513132095337,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8745864629745483,0.5097919702529907,0.3586477935314178,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.78169184923172,0.3589676320552826,0.3445191085338592,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6748907566070557,0.2284682989120483,1.051216721534729,284.8984680175781,284.95001220703125,296.13629150390625,291.61553955078125,296.9661560058594,297.20819091796875,284.8968811035156,1.0,0.6085656881332397,0.310723602771759,0.310723602771759,1.0,1.0,-3.0809872150421143,0.66258704662323,2.418400287628174,-0.0327742062509059,0.8997611999511719,0.8997611999511719,0.0,201.199462890625,208.0,49322.03125,0.0,2724.841796875,1.0,280.0579833984375,283.2887268066406,294.6522521972656,297.85858154296875,293.1499938964844,293.1499938964844,280.3500061035156,36020.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110107421875,1.0,0.0,0.0,3.652392625808716,3.652416706085205,8.901192813937087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.2841796875,0.0,1535.9854736328125,1895.4371337890625,0.0,3505.981689453125,0.9058141708374025,1.0,0.0,3.0,1.0,0.0
12411240,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7234240770339966,0.2806740999221802,0.2572849690914154,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9159212112426758,0.5818269848823547,0.5542513132095337,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8745864629745483,0.5097919702529907,0.3586477935314178,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.78169184923172,0.3589676320552826,0.3445191085338592,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6748907566070557,0.2284682989120483,1.051216721534729,284.8984680175781,284.95001220703125,296.13629150390625,291.61553955078125,296.9661560058594,297.20819091796875,284.8968811035156,1.0,0.6085656881332397,0.310723602771759,0.310723602771759,1.0,1.0,-3.0809872150421143,0.66258704662323,2.418400287628174,-0.0327742062509059,0.8997611999511719,0.8997611999511719,0.0,201.199462890625,208.0,49322.03125,0.0,2724.841796875,1.0,280.0579833984375,283.2887268066406,294.6522521972656,297.85858154296875,293.1499938964844,293.1499938964844,280.3500061035156,36020.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110107421875,1.0,0.0,0.0,3.652392625808716,3.652416706085205,8.901192813937087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.2841796875,0.0,1535.9854736328125,1895.4371337890625,0.0,3505.981689453125,0.9058141708374025,1.0,0.0,3.0,1.0,0.0
12411300,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7217530608177185,0.280493676662445,0.2570338845252991,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9129300117492676,0.5806965231895447,0.553037703037262,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8733497858047485,0.511132001876831,0.3594532012939453,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7799184322357178,0.3589483797550201,0.3444413244724273,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6732785105705261,0.2283960133790969,1.0508549213409424,285.01910400390625,284.95001220703125,296.1007995605469,291.6015930175781,296.9578552246094,297.2077941894531,285.02642822265625,1.0,0.6093930602073669,0.3112207949161529,0.3112207949161529,1.0,1.0,-3.079662561416626,0.6636253595352173,2.4160373210906982,-0.0314381383359432,0.9013649225234984,0.9013649225234984,0.0,202.9506072998047,208.0,48179.3671875,0.0,2731.4248046875,1.0,280.3011779785156,283.43621826171875,294.57666015625,297.6297607421875,293.1499938964844,293.1499938964844,280.3500061035156,35955.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053474068641664,1.0,0.0,0.0,3.653034448623657,3.6530585289001465,8.904322044145374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.6748046875,0.0,1536.2125244140625,1895.4371337890625,0.0,3453.376953125,0.9059662818908693,1.0,0.0,3.0,1.0,0.0
12411360,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.7207047343254089,0.2806974947452545,0.2571288645267486,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.9107758402824402,0.5800635814666748,0.5523122549057007,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8728343844413757,0.5129538178443909,0.3606237769126892,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.7787603139877319,0.3592607378959656,0.3446612954139709,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.6722159385681152,0.2285596579313278,1.051398754119873,285.0899353027344,284.95001220703125,296.0653686523437,291.5876770019531,296.8306579589844,297.2115783691406,285.0954284667969,1.0,0.6102386713027954,0.4489766359329223,0.4489766359329223,0.800000011920929,1.0,-3.0812292098999023,1.037577986717224,2.0436511039733887,0.3418018221855163,0.9030035138130188,0.9030035138130188,0.0,204.4817352294922,211.0,48960.859375,0.0,2740.53369140625,1.0,280.3421630859375,283.5299987792969,294.56317138671875,297.6534729003906,293.1499938964844,293.1499938964844,280.04998779296875,35872.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902476966381073,1.0,0.0,0.0,3.6560564041137695,3.65608024597168,8.919059268919227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.10107421875,0.0,1538.9600830078125,1895.4371337890625,0.0,3426.662353515625,0.906569004058838,1.0,0.0,3.0,1.0,0.0
12411420,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7191631197929382,0.280674397945404,0.2573345899581909,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9073769450187684,0.5782279372215271,0.5508737564086914,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8724762797355652,0.515967845916748,0.3629260957241058,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.777128279209137,0.3595589101314544,0.3451482653617859,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.6707562208175659,0.228724792599678,1.0528689622879028,285.0342102050781,284.95001220703125,295.99481201171875,291.5599060058594,296.45751953125,297.2144775390625,285.03863525390625,1.0,0.6121757626533508,0.7244883179664612,0.7244883179664612,0.4000000059604645,1.0,-3.084871768951416,1.93708336353302,1.1477882862091064,1.2392147779464722,0.903486967086792,0.903486967086792,0.0,207.04367065429688,214.0,52999.36328125,0.0,2761.48583984375,1.0,280.0579528808594,283.50762939453125,294.635986328125,297.9927978515625,293.1499938964844,293.1499938964844,279.75,35896.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208217859268188,1.0,0.0,0.0,3.6602025032043457,3.660226583480835,8.939300073507184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.7587890625,0.0,1543.76904296875,1895.4371337890625,0.0,3596.740234375,0.9074975848197936,1.0,0.0,3.0,1.0,0.0
12411480,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7191631197929382,0.280674397945404,0.2573345899581909,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9073769450187684,0.5782279372215271,0.5508737564086914,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8724762797355652,0.515967845916748,0.3629260957241058,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.777128279209137,0.3595589101314544,0.3451482653617859,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.6707562208175659,0.228724792599678,1.0528689622879028,285.0342102050781,284.95001220703125,295.99481201171875,291.5599060058594,296.45751953125,297.2144775390625,285.03863525390625,1.0,0.6121757626533508,0.7244883179664612,0.7244883179664612,0.4000000059604645,1.0,-3.084871768951416,1.93708336353302,1.1477882862091064,1.2392147779464722,0.903486967086792,0.903486967086792,0.0,207.04367065429688,214.0,52999.36328125,0.0,2761.48583984375,1.0,280.0579528808594,283.50762939453125,294.635986328125,297.9927978515625,293.1499938964844,293.1499938964844,279.75,35896.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208217859268188,1.0,0.0,0.0,3.6602025032043457,3.660226583480835,8.939300073507184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.7587890625,0.0,1543.76904296875,1895.4371337890625,0.0,3596.740234375,0.9074975848197936,1.0,0.0,3.0,1.0,0.0
12411540,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7174638509750366,0.2802923917770386,0.2571029663085937,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9040971398353576,0.5759575963020325,0.5488656163215637,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8720825910568237,0.518575131893158,0.3648119568824768,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7754800915718079,0.3595309853553772,0.3452400863170624,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6692873239517212,0.2286742627620697,1.053153395652771,285.01385498046875,284.95001220703125,295.925048828125,291.5323486328125,295.9264221191406,297.2138977050781,285.017822265625,1.0,0.6143224239349365,1.0,1.0,0.0,1.0,-3.0849266052246094,3.0848896503448486,3.685430783662014e-05,2.3832883834838867,0.9038425087928772,0.9038425087928772,0.0,209.6852569580078,217.0,58013.31640625,0.0,2781.67236328125,1.0,279.7581787109375,283.5417175292969,294.6620788574219,298.34130859375,293.1499938964844,293.1499938964844,279.45001220703125,35924.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949661672115326,1.0,0.0,0.0,3.662839889526367,3.662863969802856,8.952187044997117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.8955078125,0.0,1546.9332275390625,1895.4371337890625,0.0,3859.91357421875,0.9081147909164428,1.0,0.0,3.0,1.0,0.0
12411600,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7174638509750366,0.2802923917770386,0.2571029663085937,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9040971398353576,0.5759575963020325,0.5488656163215637,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8720825910568237,0.518575131893158,0.3648119568824768,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7754800915718079,0.3595309853553772,0.3452400863170624,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6692873239517212,0.2286742627620697,1.053153395652771,285.01385498046875,284.95001220703125,295.925048828125,291.5323486328125,295.9264221191406,297.2138977050781,285.017822265625,1.0,0.6143224239349365,1.0,1.0,0.0,1.0,-3.0849266052246094,3.0848896503448486,3.685430783662014e-05,2.3832883834838867,0.9038425087928772,0.9038425087928772,0.0,209.6852569580078,217.0,58013.31640625,0.0,2781.67236328125,1.0,279.7581787109375,283.5417175292969,294.6620788574219,298.34130859375,293.1499938964844,293.1499938964844,279.45001220703125,35924.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949661672115326,1.0,0.0,0.0,3.662839889526367,3.662863969802856,8.952187044997117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.8955078125,0.0,1546.9332275390625,1895.4371337890625,0.0,3859.91357421875,0.9081147909164428,1.0,0.0,3.0,1.0,0.0
12411660,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.7140812873840332,0.2793304920196533,0.2565965354442596,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.8988832831382751,0.573033332824707,0.5465625524520874,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.869637668132782,0.5203514099121094,0.366361528635025,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.7720358371734619,0.3589399456977844,0.345041811466217,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.6662031412124634,0.2282036393880844,1.0524790287017822,284.8211975097656,284.95001220703125,295.85906982421875,291.5062255859375,295.8602905273437,297.2072448730469,284.8187866210937,1.0,0.6160195469856262,1.0,1.0,0.0,1.0,-3.0823707580566406,3.0823631286621094,7.640910553163849e-06,2.381498575210572,0.9006761312484741,0.9006761312484741,0.0,213.3283843994141,217.0,59183.48046875,0.0,2795.711669921875,1.0,279.45928955078125,283.3275451660156,294.6192932128906,298.46368408203125,293.1499938964844,293.1499938964844,279.45001220703125,36091.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747703075408936,1.0,0.0,0.0,3.660698652267456,3.660722732543945,8.941723876887409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.7978515625,0.0,1545.787109375,1895.4371337890625,0.0,4083.100830078125,0.9077128171920776,1.0,0.0,3.0,1.0,0.0
12411720,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.7139117121696472,0.279279887676239,0.2565580010414123,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.8986405730247498,0.5729002356529236,0.5464451909065247,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.8695065379142761,0.5204092264175415,0.3664060831069946,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.7718677520751953,0.3589034676551819,0.3450160622596741,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.66605144739151,0.228174477815628,1.0523909330368042,284.81890869140625,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2068176269531,284.81671142578125,1.0,0.616075336933136,1.0,1.0,0.0,1.0,-3.0821001529693604,3.082092523574829,7.63945445214631e-06,2.3812930583953857,0.9005787372589111,0.9005787372589111,0.0,213.48931884765625,220.0,59177.83203125,0.0,2796.016845703125,1.0,279.4580078125,283.32568359375,294.6142578125,298.45635986328125,293.1499938964844,293.1499938964844,279.1499938964844,36095.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752294421195984,1.0,0.0,0.0,3.66048264503479,3.6605069637298575,8.940668863033352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.53515625,0.0,1545.5816650390625,1895.4371337890625,0.0,4087.119140625,0.9076693058013916,1.0,0.0,3.0,1.0,0.0
12411780,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.708993673324585,0.2774663269519806,0.255254179239273,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076965332031,0.8919585347175598,0.5687808394432068,0.5429746508598328,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6077880859375,0.8657235503196716,0.5212397575378418,0.3672548532485962,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60821533203125,0.767137348651886,0.3574443757534027,0.3439978659152984,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090087890625,0.661736011505127,0.2270264476537704,1.048790454864502,284.60791015625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.19110107421875,284.6056823730469,1.0,0.6171793341636658,1.0,1.0,0.0,1.0,-3.0718348026275635,3.071827173233032,7.588743756059557e-06,2.373485326766968,0.8943064212799072,0.8943064212799072,0.0,217.7715606689453,223.0,60154.59375,0.0,2797.989990234375,1.0,279.15838623046875,283.10333251953125,294.5385131835937,298.4456787109375,293.1499938964844,293.1499938964844,279.45001220703125,36361.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889770150184632,1.0,0.0,0.0,3.64785385131836,3.6478779315948486,8.879083566171175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.44921875,0.0,1533.483154296875,1895.4371337890625,0.0,4206.25341796875,0.9050233960151672,1.0,0.0,3.0,1.0,0.0
12411840,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.708993673324585,0.2774663269519806,0.255254179239273,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076965332031,0.8919585347175598,0.5687808394432068,0.5429746508598328,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6077880859375,0.8657235503196716,0.5212397575378418,0.3672548532485962,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60821533203125,0.767137348651886,0.3574443757534027,0.3439978659152984,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090087890625,0.661736011505127,0.2270264476537704,1.048790454864502,284.60791015625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.19110107421875,284.6056823730469,1.0,0.6171793341636658,1.0,1.0,0.0,1.0,-3.0718348026275635,3.071827173233032,7.588743756059557e-06,2.373485326766968,0.8943064212799072,0.8943064212799072,0.0,217.7715606689453,223.0,60154.59375,0.0,2797.989990234375,1.0,279.15838623046875,283.10333251953125,294.5385131835937,298.4456787109375,293.1499938964844,293.1499938964844,279.45001220703125,36361.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889770150184632,1.0,0.0,0.0,3.64785385131836,3.6478779315948486,8.879083566171175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.44921875,0.0,1533.483154296875,1895.4371337890625,0.0,4206.25341796875,0.9050233960151672,1.0,0.0,3.0,1.0,0.0
12411900,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7066447734832764,0.2768848836421966,0.2545934021472931,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.8888731002807617,0.5671488642692566,0.5412259697914124,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229309082031,0.8640888929367065,0.5221288204193115,0.3676945865154266,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.7649534940719604,0.3569447696208954,0.3434236049652099,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.6596998572349548,0.2265707552433014,1.046589732170105,284.72247314453125,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.1873474121094,284.7293701171875,1.0,0.6175592541694641,1.0,1.0,0.0,1.0,-3.066124677658081,3.06611704826355,7.560436188214226e-06,2.3690223693847656,0.8938702940940857,0.8938702940940857,0.0,219.6861267089844,223.0,58873.578125,0.0,2796.6337890625,1.0,279.40106201171875,283.2483825683594,294.4525451660156,298.1769104003906,293.1499938964844,293.1499938964844,279.45001220703125,36330.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837886691093444,1.0,0.0,0.0,3.641247034072876,3.641271114349365,8.846950549923349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.13671875,0.0,1525.9156494140625,1895.4371337890625,0.0,4161.568359375,0.9035838842391968,1.0,0.0,3.0,1.0,0.0
12411960,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.7053086161613464,0.2767321169376373,0.25435671210289,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.8868705034255981,0.5660818815231323,0.5400715470314026,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.8635067939758301,0.5235693454742432,0.368585467338562,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.7636780738830566,0.3568379878997803,0.3432270586490631,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.6584731340408325,0.2263996750116348,1.045546293258667,284.7627258300781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.18902587890625,284.76348876953125,1.0,0.6180611848831177,1.0,1.0,0.0,1.0,-3.06402587890625,3.0640182495117188,7.549945166829275e-06,2.367340326309204,0.8930630087852478,0.8930630087852478,0.0,221.0044708251953,226.0,58589.1640625,0.0,2799.351318359375,1.0,279.4424743652344,283.2906494140625,294.429931640625,298.1620178222656,293.1499938964844,293.1499938964844,279.75,36284.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806968569755554,1.0,0.0,0.0,3.6364729404449454,3.636496782302856,8.82376639310678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.14306640625,0.0,1520.2896728515625,1895.4371337890625,0.0,4134.77783203125,0.9024578332901,1.0,0.0,3.0,1.0,0.0
12412020,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7041052579879761,0.2771263122558594,0.2545785307884216,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.884398341178894,0.5649009346961975,0.538752555847168,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8637756109237671,0.52732253074646,0.3710464239120483,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7624794840812683,0.3573558926582336,0.3435624241828918,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.6573209166526794,0.226656287908554,1.0461455583572388,284.9423522949219,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.2001647949219,284.9435119628906,1.0,0.6195183992385864,1.0,1.0,0.0,1.0,-3.066779851913452,3.0667724609375,7.563411145383725e-06,2.3694210052490234,0.8944510817527771,0.8944510817527771,0.0,222.9403533935547,229.0,57132.515625,0.0,2814.979248046875,1.0,279.741455078125,283.4980163574219,294.3902282714844,298.0106506347656,293.1499938964844,293.1499938964844,280.04998779296875,36101.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970480501651764,1.0,0.0,0.0,3.632049798965454,3.632073640823364,8.802314823697088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.06201171875,0.0,1514.044189453125,1895.4371337890625,0.0,4045.440185546875,0.9013512134552002,1.0,0.0,3.0,1.0,0.0
12412080,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7041052579879761,0.2771263122558594,0.2545785307884216,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.884398341178894,0.5649009346961975,0.538752555847168,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8637756109237671,0.52732253074646,0.3710464239120483,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7624794840812683,0.3573558926582336,0.3435624241828918,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.6573209166526794,0.226656287908554,1.0461455583572388,284.9423522949219,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.2001647949219,284.9435119628906,1.0,0.6195183992385864,1.0,1.0,0.0,1.0,-3.066779851913452,3.0667724609375,7.563411145383725e-06,2.3694210052490234,0.8944510817527771,0.8944510817527771,0.0,222.9403533935547,229.0,57132.515625,0.0,2814.979248046875,1.0,279.741455078125,283.4980163574219,294.3902282714844,298.0106506347656,293.1499938964844,293.1499938964844,280.04998779296875,36101.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970480501651764,1.0,0.0,0.0,3.632049798965454,3.632073640823364,8.802314823697088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.06201171875,0.0,1514.044189453125,1895.4371337890625,0.0,4045.440185546875,0.9013512134552002,1.0,0.0,3.0,1.0,0.0
