time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412140,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.7038388252258301,0.2780760526657104,0.2553707063198089,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.882851243019104,0.5644540786743164,0.5382421016693115,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.8648836612701416,0.5317299365997314,0.3740406930446625,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.7621534466743469,0.3584870100021362,0.3445556163787842,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.657102644443512,0.2274744510650634,1.0495010614395142,285.1244506835937,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2155456542969,285.1255798339844,1.0,0.6216248273849487,1.0,1.0,0.0,1.0,-3.075941324234009,3.075933694839477,7.608693977090297e-06,2.3765106201171875,0.8982910513877869,0.8982910513877869,0.0,224.6634216308593,232.0,55786.0625,0.0,2842.3818359375,1.0,280.0414428710937,283.7054138183594,294.3683166503906,297.89849853515625,293.1499938964844,293.1499938964844,280.3500061035156,35873.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610739350318908,1.0,0.0,0.0,3.636123180389404,3.6361470222473145,8.822069617053785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.76806640625,0.0,1516.8411865234375,1895.4371337890625,0.0,3962.1533203125,0.902106523513794,1.0,0.0,3.0,1.0,0.0
12412200,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.7038388252258301,0.2780760526657104,0.2553707063198089,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.882851243019104,0.5644540786743164,0.5382421016693115,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.8648836612701416,0.5317299365997314,0.3740406930446625,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.7621534466743469,0.3584870100021362,0.3445556163787842,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.657102644443512,0.2274744510650634,1.0495010614395142,285.1244506835937,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2155456542969,285.1255798339844,1.0,0.6216248273849487,1.0,1.0,0.0,1.0,-3.075941324234009,3.075933694839477,7.608693977090297e-06,2.3765106201171875,0.8982910513877869,0.8982910513877869,0.0,224.6634216308593,232.0,55786.0625,0.0,2842.3818359375,1.0,280.0414428710937,283.7054138183594,294.3683166503906,297.89849853515625,293.1499938964844,293.1499938964844,280.3500061035156,35873.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610739350318908,1.0,0.0,0.0,3.636123180389404,3.6361470222473145,8.822069617053785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.76806640625,0.0,1516.8411865234375,1895.4371337890625,0.0,3962.1533203125,0.902106523513794,1.0,0.0,3.0,1.0,0.0
12412260,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.7038919925689697,0.2793366611003876,0.2564884722232818,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.8815659880638123,0.5644246935844421,0.5381780862808228,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.8662143349647522,0.5365216732025146,0.3773348927497864,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.7621110081672668,0.3599730432033539,0.3459313511848449,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040466308594,0.6572644710540771,0.228644773364067,1.0546332597732544,285.3045959472656,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.23297119140625,285.3056640625,1.0,0.6242806911468506,1.0,1.0,0.0,1.0,-3.0889892578125,3.0889816284179688,7.673478648939636e-06,2.386631965637207,0.9045230150222778,0.9045230150222778,0.0,226.5513153076172,235.0,54519.6953125,0.0,2878.670166015625,1.0,280.34149169921875,283.9095764160156,294.3490905761719,297.7978820800781,293.1499938964844,293.1499938964844,280.04998779296875,35629.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524065256118774,1.0,0.0,0.0,3.649294376373291,3.649318218231201,8.88609747562441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.80859375,0.0,1529.6148681640625,1895.4371337890625,0.0,3884.615966796875,0.9048845171928406,1.0,0.0,3.0,1.0,0.0
12412320,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.7038919925689697,0.2793366611003876,0.2564884722232818,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.8815659880638123,0.5644246935844421,0.5381780862808228,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.8662143349647522,0.5365216732025146,0.3773348927497864,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.7621110081672668,0.3599730432033539,0.3459313511848449,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040466308594,0.6572644710540771,0.228644773364067,1.0546332597732544,285.3045959472656,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.23297119140625,285.3056640625,1.0,0.6242806911468506,1.0,1.0,0.0,1.0,-3.0889892578125,3.0889816284179688,7.673478648939636e-06,2.386631965637207,0.9045230150222778,0.9045230150222778,0.0,226.5513153076172,235.0,54519.6953125,0.0,2878.670166015625,1.0,280.34149169921875,283.9095764160156,294.3490905761719,297.7978820800781,293.1499938964844,293.1499938964844,280.04998779296875,35629.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524065256118774,1.0,0.0,0.0,3.649294376373291,3.649318218231201,8.88609747562441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.80859375,0.0,1529.6148681640625,1895.4371337890625,0.0,3884.615966796875,0.9048845171928406,1.0,0.0,3.0,1.0,0.0
12412380,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7022921442985535,0.2792946100234985,0.256974995136261,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.8785735964775085,0.5627794861793518,0.5372887253761292,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.8658064007759094,0.5395992994308472,0.3799571692943573,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.7606441378593445,0.3603678345680237,0.3467975854873657,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.6562306880950928,0.2291198372840881,1.058540940284729,285.1225891113281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2351379394531,285.12060546875,1.0,0.6269818544387817,1.0,1.0,0.0,1.0,-3.097411632537842,3.0974040031433105,7.715957508480642e-06,2.393378734588623,0.9053832292556764,0.9053832292556764,0.0,229.6571807861328,238.0,55825.28515625,0.0,2912.19384765625,1.0,280.0579528808594,283.70703125,294.3959655761719,297.9942932128906,293.1499938964844,293.1499938964844,279.75,35730.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633100628852844,1.0,0.0,0.0,3.66016149520874,3.6601855754852295,8.939099416238605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.6875,0.0,1542.4814453125,1895.4371337890625,0.0,3982.03662109375,0.9073553085327148,1.0,0.0,3.0,1.0,0.0
12412440,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7022921442985535,0.2792946100234985,0.256974995136261,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.8785735964775085,0.5627794861793518,0.5372887253761292,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.8658064007759094,0.5395992994308472,0.3799571692943573,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.7606441378593445,0.3603678345680237,0.3467975854873657,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.6562306880950928,0.2291198372840881,1.058540940284729,285.1225891113281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2351379394531,285.12060546875,1.0,0.6269818544387817,1.0,1.0,0.0,1.0,-3.097411632537842,3.0974040031433105,7.715957508480642e-06,2.393378734588623,0.9053832292556764,0.9053832292556764,0.0,229.6571807861328,238.0,55825.28515625,0.0,2912.19384765625,1.0,280.0579528808594,283.70703125,294.3959655761719,297.9942932128906,293.1499938964844,293.1499938964844,279.75,35730.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633100628852844,1.0,0.0,0.0,3.66016149520874,3.6601855754852295,8.939099416238605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.6875,0.0,1542.4814453125,1895.4371337890625,0.0,3982.03662109375,0.9073553085327148,1.0,0.0,3.0,1.0,0.0
12412500,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7005029320716858,0.2787437438964844,0.2567236721515655,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8761211037635803,0.5613154768943787,0.5362101793289185,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8646560311317444,0.5405217409133911,0.3808080554008484,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.7590592503547668,0.3600630462169647,0.3467586636543274,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6549213528633118,0.2289732545614242,1.0588821172714231,284.97381591796875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2306823730469,284.9650573730469,1.0,0.6280781030654907,1.0,1.0,0.0,1.0,-3.0972049236297607,3.0971970558166504,7.715137144259643e-06,2.393306016921997,0.9041018486022948,0.9041018486022948,0.0,231.73594665527344,238.0,56952.12109375,0.0,2922.750732421875,1.0,279.80108642578125,283.53643798828125,294.4124450683594,298.1429748535156,293.1499938964844,293.1499938964844,279.75,35840.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709800481796264,1.0,0.0,0.0,3.662926435470581,3.6629505157470703,8.95261052846763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.44189453125,0.0,1546.3968505859375,1895.4371337890625,0.0,4049.836181640625,0.9080104231834412,1.0,0.0,3.0,1.0,0.0
12412560,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.6981949210166931,0.2779464423656463,0.2561745047569275,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8731932640075684,0.5595510601997375,0.5347450971603394,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8630326986312866,0.541170060634613,0.3813821375370025,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7570338249206543,0.3594972193241119,0.3464133739471435,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6531805396080017,0.2286057770252227,1.0580909252166748,284.9140625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.22332763671875,284.91192626953125,1.0,0.6289457678794861,1.0,1.0,0.0,1.0,-3.094111680984497,3.094104051589966,7.699902198510244e-06,2.3909852504730225,0.903221309185028,0.903221309185028,0.0,234.0399475097656,241.0,57030.55859375,0.0,2928.58447265625,1.0,279.7577819824219,283.4825134277344,294.3827514648437,298.0737609863281,293.1499938964844,293.1499938964844,279.45001220703125,35939.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743826985359192,1.0,0.0,0.0,3.663175106048584,3.663199186325073,8.953825840762875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.677734375,0.0,1547.4205322265625,1895.4371337890625,0.0,4079.70654296875,0.908164083957672,1.0,0.0,3.0,1.0,0.0
12412620,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.6932711601257324,0.2760371267795563,0.2547464072704315,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70489501953125,0.8671477437019348,0.5555567741394043,0.531345784664154,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70489501953125,0.8595917224884033,0.5420441031455994,0.3822300434112549,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.7527138590812683,0.3579207956790924,0.3452667891979217,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.6493404507637024,0.2274609953165054,1.0545141696929932,284.705078125,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2049560546875,284.7029113769531,1.0,0.6301361918449402,1.0,1.0,0.0,1.0,-3.0836544036865234,3.083646774291992,7.648128303117119e-06,2.382981300354004,0.8982571363449097,0.8982571363449097,0.0,238.5689849853516,244.0,58101.19921875,0.0,2931.05908203125,1.0,279.45831298828125,283.2597961425781,294.35662841796875,298.1187744140625,293.1499938964844,293.1499938964844,279.75,36200.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833186864852904,1.0,0.0,0.0,3.656500577926636,3.656524658203125,8.921227276914578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.92822265625,0.0,1541.91845703125,1895.4371337890625,0.0,4157.50341796875,0.9068456888198853,1.0,0.0,3.0,1.0,0.0
12412680,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.6932711601257324,0.2760371267795563,0.2547464072704315,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70489501953125,0.8671477437019348,0.5555567741394043,0.531345784664154,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70489501953125,0.8595917224884033,0.5420441031455994,0.3822300434112549,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.7527138590812683,0.3579207956790924,0.3452667891979217,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.6493404507637024,0.2274609953165054,1.0545141696929932,284.705078125,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2049560546875,284.7029113769531,1.0,0.6301361918449402,1.0,1.0,0.0,1.0,-3.0836544036865234,3.083646774291992,7.648128303117119e-06,2.382981300354004,0.8982571363449097,0.8982571363449097,0.0,238.5689849853516,244.0,58101.19921875,0.0,2931.05908203125,1.0,279.45831298828125,283.2597961425781,294.35662841796875,298.1187744140625,293.1499938964844,293.1499938964844,279.75,36200.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833186864852904,1.0,0.0,0.0,3.656500577926636,3.656524658203125,8.921227276914578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.92822265625,0.0,1541.91845703125,1895.4371337890625,0.0,4157.50341796875,0.9068456888198853,1.0,0.0,3.0,1.0,0.0
12412740,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6898911595344543,0.2753023207187652,0.2538379430770874,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8627503514289856,0.5530573725700378,0.528624951839447,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8577926158905029,0.5445652604103088,0.3836735188961029,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7496885061264038,0.3572715520858764,0.3444441556930542,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.646547257900238,0.226870983839035,1.051409125328064,284.8613586425781,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2019958496094,284.8623046875,1.0,0.6310838460922241,1.0,1.0,0.0,1.0,-3.076291561126709,3.0762839317321777,7.611286491737701e-06,2.3771402835845947,0.8983451128005981,0.8983451128005981,0.0,241.85821533203125,247.0,56627.48828125,0.0,2933.316162109375,1.0,279.7420349121094,283.4462890625,294.2741394042969,297.873291015625,293.1499938964844,293.1499938964844,280.04998779296875,36124.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731805324554444,1.0,0.0,0.0,3.651095151901245,3.6511192321777344,8.89486955202301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.98193359375,0.0,1535.321044921875,1895.4371337890625,0.0,4069.16845703125,0.9056156277656556,1.0,0.0,3.0,1.0,0.0
12412800,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6898911595344543,0.2753023207187652,0.2538379430770874,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8627503514289856,0.5530573725700378,0.528624951839447,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8577926158905029,0.5445652604103088,0.3836735188961029,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7496885061264038,0.3572715520858764,0.3444441556930542,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.646547257900238,0.226870983839035,1.051409125328064,284.8613586425781,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2019958496094,284.8623046875,1.0,0.6310838460922241,1.0,1.0,0.0,1.0,-3.076291561126709,3.0762839317321777,7.611286491737701e-06,2.3771402835845947,0.8983451128005981,0.8983451128005981,0.0,241.85821533203125,247.0,56627.48828125,0.0,2933.316162109375,1.0,279.7420349121094,283.4462890625,294.2741394042969,297.873291015625,293.1499938964844,293.1499938964844,280.04998779296875,36124.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731805324554444,1.0,0.0,0.0,3.651095151901245,3.6511192321777344,8.89486955202301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.98193359375,0.0,1535.321044921875,1895.4371337890625,0.0,4069.16845703125,0.9056156277656556,1.0,0.0,3.0,1.0,0.0
12412860,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6888853311538696,0.2757222950458526,0.2540753483772278,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8607105612754822,0.5520918369293213,0.5274997353553772,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8582932949066162,0.5485647916793823,0.3862941861152649,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7487068772315979,0.3577839732170105,0.3447641730308532,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.6456529498100281,0.2271878272294998,1.0522457361221311,285.044921875,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2130432128906,285.0462341308594,1.0,0.6326051950454712,1.0,1.0,0.0,1.0,-3.079756021499634,3.0797483921051025,7.628213552379748e-06,2.379723072052002,0.9011278748512268,0.9011278748512268,0.0,243.80584716796875,250.0,55266.0390625,-0.0,2950.63623046875,1.0,280.0415954589844,283.6548767089844,294.25152587890625,297.7468566894531,293.1499938964844,293.1499938964844,279.75,35943.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619091153144836,1.0,0.0,0.0,3.652573823928833,3.652597904205322,8.902075592231995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.833984375,0.0,1535.608154296875,1895.4371337890625,0.0,3969.58544921875,0.9058302640914916,1.0,0.0,3.0,1.0,0.0
12412920,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6888853311538696,0.2757222950458526,0.2540753483772278,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8607105612754822,0.5520918369293213,0.5274997353553772,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8582932949066162,0.5485647916793823,0.3862941861152649,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7487068772315979,0.3577839732170105,0.3447641730308532,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.6456529498100281,0.2271878272294998,1.0522457361221311,285.044921875,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2130432128906,285.0462341308594,1.0,0.6326051950454712,1.0,1.0,0.0,1.0,-3.079756021499634,3.0797483921051025,7.628213552379748e-06,2.379723072052002,0.9011278748512268,0.9011278748512268,0.0,243.80584716796875,250.0,55266.0390625,-0.0,2950.63623046875,1.0,280.0415954589844,283.6548767089844,294.25152587890625,297.7468566894531,293.1499938964844,293.1499938964844,279.75,35943.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619091153144836,1.0,0.0,0.0,3.652573823928833,3.652597904205322,8.902075592231995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.833984375,0.0,1535.608154296875,1895.4371337890625,0.0,3969.58544921875,0.9058302640914916,1.0,0.0,3.0,1.0,0.0
12412980,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6871764063835144,0.2752503454685211,0.2540861964225769,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8579789400100708,0.5500158071517944,0.526103675365448,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8579733371734619,0.5512163639068604,0.3885706961154938,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7472127079963684,0.3576231300830841,0.3450192213058471,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6444362998008728,0.2271607369184494,1.053531289100647,284.8722229003906,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2123413085937,284.8707275390625,1.0,0.6344040632247925,1.0,1.0,0.0,1.0,-3.082690715789795,3.082683086395264,7.643083336006384e-06,2.3821260929107666,0.8987049460411072,0.8987049460411072,0.0,246.488998413086,253.0,56513.45703125,-0.0,2970.753662109375,1.0,279.7579650878906,283.4608764648437,294.311767578125,297.94921875,293.1499938964844,293.1499938964844,280.04998779296875,36073.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706493020057678,1.0,0.0,0.0,3.650665521621704,3.650689601898194,8.892777145774744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.61767578125,0.0,1534.46142578125,1895.4371337890625,0.0,4046.92578125,0.9054662585258484,1.0,0.0,3.0,1.0,0.0
12413040,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6871764063835144,0.2752503454685211,0.2540861964225769,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8579789400100708,0.5500158071517944,0.526103675365448,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8579733371734619,0.5512163639068604,0.3885706961154938,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7472127079963684,0.3576231300830841,0.3450192213058471,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6444362998008728,0.2271607369184494,1.053531289100647,284.8722229003906,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2123413085937,284.8707275390625,1.0,0.6344040632247925,1.0,1.0,0.0,1.0,-3.082690715789795,3.082683086395264,7.643083336006384e-06,2.3821260929107666,0.8987049460411072,0.8987049460411072,0.0,246.488998413086,253.0,56513.45703125,-0.0,2970.753662109375,1.0,279.7579650878906,283.4608764648437,294.311767578125,297.94921875,293.1499938964844,293.1499938964844,280.04998779296875,36073.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706493020057678,1.0,0.0,0.0,3.650665521621704,3.650689601898194,8.892777145774744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.61767578125,0.0,1534.46142578125,1895.4371337890625,0.0,4046.92578125,0.9054662585258484,1.0,0.0,3.0,1.0,0.0
12413100,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6857993602752686,0.2750550508499145,0.2538261413574219,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8561243414878845,0.5490348935127258,0.5250499248504639,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8573102951049805,0.5526716709136963,0.3894446492195129,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7460280656814575,0.357537567615509,0.3448828160762787,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6434317827224731,0.2271207273006439,1.053316950798035,284.9939270019531,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2123718261719,285.00128173828125,1.0,0.6351964473724365,1.0,1.0,0.0,1.0,-3.0817368030548096,3.0817291736602783,7.638237548235338e-06,2.381340503692627,0.9001516699790955,0.9001516699790955,0.0,248.1454162597656,253.0,55371.22265625,-0.0,2977.50439453125,1.0,280.0011291503906,283.6091613769531,294.2552490234375,297.7355041503906,293.1499938964844,293.1499938964844,280.04998779296875,36004.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96504145860672,1.0,0.0,0.0,3.650423765182495,3.650447845458984,8.891599350135948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.00732421875,0.0,1533.67138671875,1895.4371337890625,0.0,3997.396484375,0.9054176211357116,1.0,0.0,3.0,1.0,0.0
12413160,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.6850648522377014,0.2751841843128204,0.2538784146308899,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8548948168754578,0.5484744906425476,0.5244247317314148,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8573022484779358,0.5545798540115356,0.3906871974468231,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.745362401008606,0.357744038105011,0.3450185656547546,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.642882227897644,0.2272889167070388,1.053920030593872,285.0400085449219,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2167053222656,285.041259765625,1.0,0.6360984444618225,1.0,1.0,0.0,1.0,-3.083425045013428,3.0834174156188965,7.646433004993014e-06,2.3825721740722656,0.9012520909309388,0.9012520909309388,0.0,249.40513610839844,256.0,55226.6796875,-0.0,2987.611572265625,1.0,280.04254150390625,283.6536560058594,294.2534484863281,297.7557373046875,293.1499938964844,293.1499938964844,279.75,35929.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619307518005372,1.0,0.0,0.0,3.65246057510376,3.65248441696167,8.901523642634857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.12451171875,0.0,1535.37744140625,1895.4371337890625,0.0,3969.778076171875,0.9057928323745728,1.0,0.0,3.0,1.0,0.0
12413220,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.682952344417572,0.2745422422885895,0.2536996901035309,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.851829469203949,0.5462181568145752,0.5228037238121033,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8565824031829834,0.5570592284202576,0.3928036391735077,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7435252666473389,0.3573915362358093,0.345068871974945,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6413760781288147,0.227138876914978,1.0546492338180542,284.86883544921875,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2137451171875,284.867431640625,1.0,0.6378943920135498,1.0,1.0,0.0,1.0,-3.084752559661865,3.084744930267334,7.653209650015924e-06,2.3836772441864014,0.89878910779953,0.89878910779953,0.0,252.458740234375,259.0,56504.16015625,-0.0,3006.4111328125,1.0,279.75799560546875,283.4601135253906,294.307373046875,297.9442749023437,293.1499938964844,293.1499938964844,280.04998779296875,36068.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705054759979248,1.0,0.0,0.0,3.650749921798706,3.6507740020751953,8.893187555258919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.625,0.0,1534.512451171875,1895.4371337890625,0.0,4045.65966796875,0.9054804444313048,1.0,0.0,3.0,1.0,0.0
12413280,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.682952344417572,0.2745422422885895,0.2536996901035309,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.851829469203949,0.5462181568145752,0.5228037238121033,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8565824031829834,0.5570592284202576,0.3928036391735077,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7435252666473389,0.3573915362358093,0.345068871974945,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6413760781288147,0.227138876914978,1.0546492338180542,284.86883544921875,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2137451171875,284.867431640625,1.0,0.6378943920135498,1.0,1.0,0.0,1.0,-3.084752559661865,3.084744930267334,7.653209650015924e-06,2.3836772441864014,0.89878910779953,0.89878910779953,0.0,252.458740234375,259.0,56504.16015625,-0.0,3006.4111328125,1.0,279.75799560546875,283.4601135253906,294.307373046875,297.9442749023437,293.1499938964844,293.1499938964844,280.04998779296875,36068.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705054759979248,1.0,0.0,0.0,3.650749921798706,3.6507740020751953,8.893187555258919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.625,0.0,1534.512451171875,1895.4371337890625,0.0,4045.65966796875,0.9054804444313048,1.0,0.0,3.0,1.0,0.0
12413340,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.6807909607887268,0.2744280099868774,0.2534351646900177,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8487694263458252,0.5446532368659973,0.5210833549499512,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8558668494224548,0.560409426689148,0.3948954641819,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7416304349899292,0.3574348390102386,0.3449792563915252,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.639779269695282,0.2272117137908935,1.0547466278076172,285.0392761230469,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.21759033203125,285.0407409667969,1.0,0.6395542025566101,1.0,1.0,0.0,1.0,-3.084881067276001,3.0848734378814697,7.653456123080105e-06,2.383613586425781,0.9013496041297911,0.9013496041297911,0.0,255.4596405029297,247.0,55252.0546875,-0.0,3022.479248046875,1.0,280.0420227050781,283.6542663574219,294.2543029785156,297.7559509277344,293.1499938964844,293.1499938964844,279.75,35925.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615201354026794,1.0,0.0,0.0,3.6526784896850586,3.652702569961548,8.902586614567554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.69873046875,0.0,1535.59521484375,1895.4371337890625,0.0,3966.124755859375,0.905839502811432,1.0,0.0,3.0,1.0,0.0
12413400,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.6807909607887268,0.2744280099868774,0.2534351646900177,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8487694263458252,0.5446532368659973,0.5210833549499512,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8558668494224548,0.560409426689148,0.3948954641819,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7416304349899292,0.3574348390102386,0.3449792563915252,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.639779269695282,0.2272117137908935,1.0547466278076172,285.0392761230469,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.21759033203125,285.0407409667969,1.0,0.6395542025566101,1.0,1.0,0.0,1.0,-3.084881067276001,3.0848734378814697,7.653456123080105e-06,2.383613586425781,0.9013496041297911,0.9013496041297911,0.0,255.4596405029297,247.0,55252.0546875,-0.0,3022.479248046875,1.0,280.0420227050781,283.6542663574219,294.2543029785156,297.7559509277344,293.1499938964844,293.1499938964844,279.75,35925.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615201354026794,1.0,0.0,0.0,3.6526784896850586,3.652702569961548,8.902586614567554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.69873046875,0.0,1535.59521484375,1895.4371337890625,0.0,3966.124755859375,0.905839502811432,1.0,0.0,3.0,1.0,0.0
12413460,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6826755404472351,0.2738025486469269,0.2530049979686737,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8503831028938293,0.5424444675445557,0.5192270278930664,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8599076867103577,0.5629194378852844,0.3968317806720733,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7436762452125549,0.3570682108402252,0.344738632440567,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6416099667549133,0.2270589172840118,1.0541549921035769,284.8699645996094,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2147216796875,284.8685607910156,1.0,0.6370368599891663,1.0,1.0,0.0,1.0,-3.08347225189209,3.0834646224975586,7.646668564120773e-06,2.382608890533448,0.8989199995994568,0.8989199995994568,0.0,251.79591369628903,235.0,56534.38671875,-0.0,3000.2734375,1.0,279.7579650878906,283.46173095703125,294.314208984375,297.951416015625,293.1499938964844,293.1499938964844,280.04998779296875,36064.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96995747089386,1.0,0.0,0.0,3.6511194705963135,3.651143312454224,8.894987786334241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.01806640625,0.0,1534.8953857421875,1895.4371337890625,0.0,4040.834228515625,0.905560314655304,1.0,0.0,3.0,1.0,0.0
12413520,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6826755404472351,0.2738025486469269,0.2530049979686737,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8503831028938293,0.5424444675445557,0.5192270278930664,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8599076867103577,0.5629194378852844,0.3968317806720733,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7436762452125549,0.3570682108402252,0.344738632440567,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6416099667549133,0.2270589172840118,1.0541549921035769,284.8699645996094,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2147216796875,284.8685607910156,1.0,0.6370368599891663,1.0,1.0,0.0,1.0,-3.08347225189209,3.0834646224975586,7.646668564120773e-06,2.382608890533448,0.8989199995994568,0.8989199995994568,0.0,251.79591369628903,235.0,56534.38671875,-0.0,3000.2734375,1.0,279.7579650878906,283.46173095703125,294.314208984375,297.951416015625,293.1499938964844,293.1499938964844,280.04998779296875,36064.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96995747089386,1.0,0.0,0.0,3.6511194705963135,3.651143312454224,8.894987786334241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.01806640625,0.0,1534.8953857421875,1895.4371337890625,0.0,4040.834228515625,0.905560314655304,1.0,0.0,3.0,1.0,0.0
12413580,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.6870343089103699,0.2737834453582763,0.2524170279502868,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8548726439476013,0.5409844517707825,0.5171806216239929,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8670199513435364,0.566368043422699,0.3986744582653045,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7481276392936707,0.3571676909923553,0.3442729711532593,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.6454979181289673,0.2272021174430847,1.0525254011154177,285.04010009765625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2193908691406,285.04150390625,1.0,0.6323885321617126,1.0,1.0,0.0,1.0,-3.0799927711486816,3.0799851417541504,7.628958883287851e-06,2.379727840423584,0.9014903903007508,0.9014903903007508,0.0,244.1689453125,223.0,55274.24609375,-0.0,2953.0224609375,1.0,280.0420227050781,283.65533447265625,294.2663879394531,297.7684326171875,293.1499938964844,293.1499938964844,279.75,35923.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608473181724548,1.0,0.0,0.0,3.653151035308838,3.653175115585327,8.904889909899794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.1591796875,0.0,1536.1019287109375,1895.4371337890625,0.0,3960.13525390625,0.9059432148933412,1.0,0.0,3.0,1.0,0.0
12413640,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.6870343089103699,0.2737834453582763,0.2524170279502868,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8548726439476013,0.5409844517707825,0.5171806216239929,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8670199513435364,0.566368043422699,0.3986744582653045,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7481276392936707,0.3571676909923553,0.3442729711532593,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.6454979181289673,0.2272021174430847,1.0525254011154177,285.04010009765625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2193908691406,285.04150390625,1.0,0.6323885321617126,1.0,1.0,0.0,1.0,-3.0799927711486816,3.0799851417541504,7.628958883287851e-06,2.379727840423584,0.9014903903007508,0.9014903903007508,0.0,244.1689453125,223.0,55274.24609375,-0.0,2953.0224609375,1.0,280.0420227050781,283.65533447265625,294.2663879394531,297.7684326171875,293.1499938964844,293.1499938964844,279.75,35923.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608473181724548,1.0,0.0,0.0,3.653151035308838,3.653175115585327,8.904889909899794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.1591796875,0.0,1536.1019287109375,1895.4371337890625,0.0,3960.13525390625,0.9059432148933412,1.0,0.0,3.0,1.0,0.0
12413700,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.6902499794960022,0.273701936006546,0.2523168325424194,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.858244001865387,0.5401624441146851,0.5164245963096619,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8717753887176514,0.5679155588150024,0.3997966945171356,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7513375878334045,0.357185959815979,0.344230979681015,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.6483319997787476,0.2272898405790329,1.0523765087127686,284.91754150390625,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2206726074219,284.9100952148437,1.0,0.6297219395637512,1.0,1.0,0.0,1.0,-3.0800869464874268,3.0800793170928955,7.629424544575159e-06,2.379800319671631,0.9001113176345825,0.9001113176345825,0.0,239.3426971435547,223.0,56419.3046875,-0.0,2927.851318359375,1.0,279.7987976074219,283.50689697265625,294.3265075683594,297.9865417480469,293.1499938964844,293.1499938964844,279.75,35989.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663427472114564,1.0,0.0,0.0,3.65353798866272,3.653562068939209,8.906776542971784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.33837890625,0.0,1537.0269775390625,1895.4371337890625,0.0,4008.919921875,0.906021773815155,1.0,0.0,3.0,1.0,0.0
12413760,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.6931143999099731,0.2732956707477569,0.2518875002861023,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8613607883453369,0.538926362991333,0.5152278542518616,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8762479424476624,0.5690006613731384,0.4005264639854431,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7543371319770813,0.3569038212299347,0.3438917696475982,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6509882807731628,0.2271696031093597,1.0513412952423096,284.87115478515625,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.217529296875,284.8699035644531,1.0,0.6267411112785339,1.0,1.0,0.0,1.0,-3.077362060546875,3.077354431152344,7.615963113494217e-06,2.3777079582214355,0.8990819454193115,0.8990819454193115,0.0,234.5894012451172,211.0,56569.51953125,-0.0,2897.334228515625,1.0,279.7574462890625,283.4626770019531,294.331298828125,297.9693908691406,293.1499938964844,293.1499938964844,280.04998779296875,36062.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691839218139648,1.0,0.0,0.0,3.651679992675781,3.651704072952272,8.89772024947888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.07373046875,0.0,1535.50341796875,1895.4371337890625,0.0,4034.016357421875,0.9056845903396606,1.0,0.0,3.0,1.0,0.0
12413820,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7003762125968933,0.2733930647373199,0.2512921094894409,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8693548440933228,0.5376076698303223,0.513193666934967,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8871449828147888,0.5725711584091187,0.4023601412773132,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7618476748466492,0.3571021258831024,0.3433980941772461,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.6576178073883057,0.2274291068315506,1.049662709236145,285.0440979003906,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2230224609375,285.0456237792969,1.0,0.620362401008606,1.0,1.0,0.0,1.0,-3.073784112930298,3.0737767219543457,7.597730473207775e-06,2.374720335006714,0.9017259478569032,0.9017259478569032,0.0,223.87335205078125,199.0,55330.4921875,-0.0,2833.892333984375,1.0,280.0420227050781,283.658203125,294.2873229980469,297.79156494140625,293.1499938964844,293.1499938964844,279.75,35918.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600280523300172,1.0,0.0,0.0,3.653881788253784,3.6539056301116943,8.9084522869598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.048828125,0.0,1536.880615234375,1895.4371337890625,0.0,3952.836181640625,0.9061037302017212,1.0,0.0,3.0,1.0,0.0
12413880,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7003762125968933,0.2733930647373199,0.2512921094894409,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8693548440933228,0.5376076698303223,0.513193666934967,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8871449828147888,0.5725711584091187,0.4023601412773132,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7618476748466492,0.3571021258831024,0.3433980941772461,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.6576178073883057,0.2274291068315506,1.049662709236145,285.0440979003906,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2230224609375,285.0456237792969,1.0,0.620362401008606,1.0,1.0,0.0,1.0,-3.073784112930298,3.0737767219543457,7.597730473207775e-06,2.374720335006714,0.9017259478569032,0.9017259478569032,0.0,223.87335205078125,199.0,55330.4921875,-0.0,2833.892333984375,1.0,280.0420227050781,283.658203125,294.2873229980469,297.79156494140625,293.1499938964844,293.1499938964844,279.75,35918.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600280523300172,1.0,0.0,0.0,3.653881788253784,3.6539056301116943,8.9084522869598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.048828125,0.0,1536.880615234375,1895.4371337890625,0.0,3952.836181640625,0.9061037302017212,1.0,0.0,3.0,1.0,0.0
12413940,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7087693810462952,0.2730046510696411,0.2507904767990112,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8788339495658875,0.535686731338501,0.5113014578819275,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.899550199508667,0.5753033757209778,0.4042350649833679,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7707303762435913,0.3569274842739105,0.3430358171463012,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6655439138412476,0.2274999767541885,1.0486401319503784,284.8777770996094,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2217102050781,284.87652587890625,1.0,0.6137623190879822,1.0,1.0,0.0,1.0,-3.0715038776397705,3.0714964866638184,7.586440460727317e-06,2.3729496002197266,0.8994176983833313,0.8994176983833313,0.0,212.63348388671875,187.0,56645.640625,0.0,2770.41259765625,1.0,279.7579650878906,283.46728515625,294.3552551269531,297.9971008300781,293.1499938964844,293.1499938964844,280.04998779296875,36053.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683969616889954,1.0,0.0,0.0,3.6526851654052734,3.652709245681762,8.902619015316304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.4404296875,0.0,1536.562255859375,1895.4371337890625,0.0,4027.073974609375,0.9059040546417236,1.0,0.0,3.0,1.0,0.0
