time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414000,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7087693810462952,0.2730046510696411,0.2507904767990112,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8788339495658875,0.535686731338501,0.5113014578819275,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.899550199508667,0.5753033757209778,0.4042350649833679,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7707303762435913,0.3569274842739105,0.3430358171463012,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6655439138412476,0.2274999767541885,1.0486401319503784,284.8777770996094,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2217102050781,284.87652587890625,1.0,0.6137623190879822,1.0,1.0,0.0,1.0,-3.0715038776397705,3.0714964866638184,7.586440460727317e-06,2.3729496002197266,0.8994176983833313,0.8994176983833313,0.0,212.63348388671875,187.0,56645.640625,0.0,2770.41259765625,1.0,279.7579650878906,283.46728515625,294.3552551269531,297.9971008300781,293.1499938964844,293.1499938964844,280.04998779296875,36053.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683969616889954,1.0,0.0,0.0,3.6526851654052734,3.652709245681762,8.902619015316304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.4404296875,0.0,1536.562255859375,1895.4371337890625,0.0,4027.073974609375,0.9059040546417236,1.0,0.0,3.0,1.0,0.0
12414060,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7176746726036072,0.2731862962245941,0.2502419352531433,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8896864056587219,0.534493088722229,0.509354829788208,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9139883518218994,0.5789745450019836,0.4061128497123718,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7808384299278259,0.3572058975696563,0.3425853252410888,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.6745598316192627,0.2278494983911514,1.0472127199172974,285.0521545410156,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2276306152344,285.0537414550781,1.0,0.6068447828292847,1.0,1.0,0.0,1.0,-3.0684945583343506,3.06848692893982,7.571012702101143e-06,2.3703866004943848,0.9021771550178528,0.9021771550178528,0.0,201.024154663086,175.0,55431.36328125,0.0,2703.675537109375,1.0,280.0420227050781,283.66339111328125,294.3143615722656,297.8240661621094,293.1499938964844,293.1499938964844,279.75,35908.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959372878074646,1.0,0.0,0.0,3.655247449874878,3.655271530151367,8.91511319878191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.19140625,0.0,1538.32861328125,1895.4371337890625,0.0,3946.993408203125,0.9064027667045592,1.0,0.0,3.0,1.0,0.0
12414120,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7176746726036072,0.2731862962245941,0.2502419352531433,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8896864056587219,0.534493088722229,0.509354829788208,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9139883518218994,0.5789745450019836,0.4061128497123718,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7808384299278259,0.3572058975696563,0.3425853252410888,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.6745598316192627,0.2278494983911514,1.0472127199172974,285.0521545410156,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2276306152344,285.0537414550781,1.0,0.6068447828292847,1.0,1.0,0.0,1.0,-3.0684945583343506,3.06848692893982,7.571012702101143e-06,2.3703866004943848,0.9021771550178528,0.9021771550178528,0.0,201.024154663086,175.0,55431.36328125,0.0,2703.675537109375,1.0,280.0420227050781,283.66339111328125,294.3143615722656,297.8240661621094,293.1499938964844,293.1499938964844,279.75,35908.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959372878074646,1.0,0.0,0.0,3.655247449874878,3.655271530151367,8.91511319878191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.19140625,0.0,1538.32861328125,1895.4371337890625,0.0,3946.993408203125,0.9064027667045592,1.0,0.0,3.0,1.0,0.0
12414180,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7271783947944641,0.2728690803050995,0.2497873157262802,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9020907282829284,0.5326892733573914,0.5075529217720032,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9313250780105592,0.5817814469337463,0.4080298542976379,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7924050688743591,0.3571009039878845,0.3422707617282867,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6849671006202698,0.2279968708753585,1.0464521646499634,284.8871154785156,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2265014648437,284.88592529296875,1.0,0.5999277830123901,1.0,1.0,0.0,1.0,-3.066802263259888,3.0667948722839355,7.562616247014375e-06,2.369058847427368,0.9000027179718018,0.9000027179718018,0.0,189.30923461914065,163.0,56764.08203125,0.0,2639.056640625,1.0,279.7579650878906,283.4731140136719,294.3838806152344,298.03271484375,293.1499938964844,293.1499938964844,279.45001220703125,36041.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678618907928468,1.0,0.0,0.0,3.6545138359069824,3.654537916183472,8.911534905564622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.1904296875,0.0,1538.5062255859375,1895.4371337890625,0.0,4022.349365234375,0.9063047170639038,1.0,0.0,3.0,1.0,0.0
12414240,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7271783947944641,0.2728690803050995,0.2497873157262802,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9020907282829284,0.5326892733573914,0.5075529217720032,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9313250780105592,0.5817814469337463,0.4080298542976379,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7924050688743591,0.3571009039878845,0.3422707617282867,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6849671006202698,0.2279968708753585,1.0464521646499634,284.8871154785156,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2265014648437,284.88592529296875,1.0,0.5999277830123901,1.0,1.0,0.0,1.0,-3.066802263259888,3.0667948722839355,7.562616247014375e-06,2.369058847427368,0.9000027179718018,0.9000027179718018,0.0,189.30923461914065,163.0,56764.08203125,0.0,2639.056640625,1.0,279.7579650878906,283.4731140136719,294.3838806152344,298.03271484375,293.1499938964844,293.1499938964844,279.45001220703125,36041.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678618907928468,1.0,0.0,0.0,3.6545138359069824,3.654537916183472,8.911534905564622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.1904296875,0.0,1538.5062255859375,1895.4371337890625,0.0,4022.349365234375,0.9063047170639038,1.0,0.0,3.0,1.0,0.0
12414300,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.7315577268600464,0.2723666727542877,0.2492510974407196,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.9081788063049316,0.5313475728034973,0.5062392354011536,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.9396805763244628,0.5826985239982605,0.408636599779129,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74957275390625,0.7979412078857422,0.3567099869251251,0.3418108820915222,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.6899436712265015,0.2278201878070831,1.045078158378601,284.7485046386719,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2217102050781,284.74053955078125,1.0,0.5962690711021423,1.0,1.0,0.0,1.0,-3.0631070137023926,3.0630993843078613,7.544334494014038e-06,2.366176128387451,0.8973219990730286,0.8973219990730286,0.0,183.7798309326172,163.0,57906.69921875,0.0,2602.99365234375,1.0,279.5013732910156,283.3100280761719,294.4176330566406,298.1986083984375,293.1499938964844,293.1499938964844,279.45001220703125,36158.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974539041519165,1.0,0.0,0.0,3.651316165924072,3.6513402462005615,8.895946734810423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.4267578125,0.0,1535.8182373046875,1895.4371337890625,0.0,4081.075927734375,0.9056307077407836,1.0,0.0,3.0,1.0,0.0
12414360,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.7357250452041626,0.2716941237449646,0.2484994828701019,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.9143692255020142,0.5297840237617493,0.5046305656433105,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69970703125,0.947640061378479,0.5833921432495117,0.4090019464492798,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70001220703125,0.8032660484313965,0.3561303913593292,0.3411220908164978,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70050048828125,0.6947085857391357,0.2274875491857528,1.0428893566131592,284.6998596191406,284.95001220703125,295.4046325683594,291.372314453125,295.40411376953125,297.2148742675781,284.6985778808594,1.0,0.5924230813980103,1.0,1.0,0.0,1.0,-3.0572521686553955,3.0572445392608643,7.5154293881496415e-06,2.361614465713501,0.8951247930526733,0.8951247930526733,0.0,178.43826293945312,151.0,58017.6640625,0.0,2563.864501953125,1.0,279.4578857421875,283.2642822265625,294.4060974121094,298.1488952636719,293.1499938964844,293.1499938964844,279.75,36260.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771568775177002,1.0,0.0,0.0,3.64554500579834,3.64556884765625,8.867847327564959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.09228515625,0.0,1530.1614990234375,1895.4371337890625,0.0,4103.96044921875,0.904443621635437,1.0,0.0,3.0,1.0,0.0
12414420,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.746819257736206,0.2715300619602203,0.2475655525922775,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9310433268547058,0.5281510949134827,0.5021717548370361,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9663573503494264,0.5866062045097351,0.4104771018028259,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8163291215896606,0.3559839725494385,0.3401973843574524,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7067204713821411,0.2274776995182037,1.0396205186843872,284.8764953613281,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2170715332031,284.8782043457031,1.0,0.5846729874610901,1.0,1.0,0.0,1.0,-3.0498926639556885,3.0498852729797363,7.478579846065259e-06,2.3556299209594727,0.8955525755882263,0.8955525755882263,0.0,166.7024688720703,139.0,56723.5546875,0.0,2488.77001953125,1.0,279.741943359375,283.4636535644531,294.35528564453125,297.9495849609375,293.1499938964844,293.1499938964844,280.04998779296875,36141.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673248529434204,1.0,0.0,0.0,3.639393568038941,3.6394176483154297,8.837946552375797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.58740234375,0.0,1522.4581298828125,1895.4371337890625,0.0,4017.60498046875,0.9030169248580932,1.0,0.0,3.0,1.0,0.0
12414480,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.746819257736206,0.2715300619602203,0.2475655525922775,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9310433268547058,0.5281510949134827,0.5021717548370361,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9663573503494264,0.5866062045097351,0.4104771018028259,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8163291215896606,0.3559839725494385,0.3401973843574524,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7067204713821411,0.2274776995182037,1.0396205186843872,284.8764953613281,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2170715332031,284.8782043457031,1.0,0.5846729874610901,1.0,1.0,0.0,1.0,-3.0498926639556885,3.0498852729797363,7.478579846065259e-06,2.3556299209594727,0.8955525755882263,0.8955525755882263,0.0,166.7024688720703,139.0,56723.5546875,0.0,2488.77001953125,1.0,279.741943359375,283.4636535644531,294.35528564453125,297.9495849609375,293.1499938964844,293.1499938964844,280.04998779296875,36141.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673248529434204,1.0,0.0,0.0,3.639393568038941,3.6394176483154297,8.837946552375797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.58740234375,0.0,1522.4581298828125,1895.4371337890625,0.0,4017.60498046875,0.9030169248580932,1.0,0.0,3.0,1.0,0.0
12414540,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7632882595062256,0.2724626660346985,0.2477115988731384,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9540807604789734,0.5279576182365417,0.5011966228485107,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9880709648132324,0.5913097262382507,0.4131483137607574,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8336125016212463,0.3569609522819519,0.3403718471527099,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7225163578987122,0.2283431738615036,1.0401476621627808,285.0767822265625,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2326965332031,285.0787353515625,1.0,0.5774643421173096,1.0,1.0,0.0,1.0,-3.05294156074524,3.052934169769287,7.492991699109552e-06,2.357754230499268,0.8988742232322693,0.8988742232322693,0.0,153.70262145996094,142.0,55524.9296875,0.0,2426.82177734375,1.0,280.04150390625,283.6822204589844,294.3601379394531,297.8627014160156,293.1499938964844,293.1499938964844,280.3500061035156,35924.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565142393112184,1.0,0.0,0.0,3.6414875984191895,3.641511678695679,8.848119819049316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.33154296875,0.0,1523.155029296875,1895.4371337890625,0.0,3921.453369140625,0.9033421277999878,1.0,0.0,3.0,1.0,0.0
12414600,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7632882595062256,0.2724626660346985,0.2477115988731384,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9540807604789734,0.5279576182365417,0.5011966228485107,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9880709648132324,0.5913097262382507,0.4131483137607574,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8336125016212463,0.3569609522819519,0.3403718471527099,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7225163578987122,0.2283431738615036,1.0401476621627808,285.0767822265625,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2326965332031,285.0787353515625,1.0,0.5774643421173096,1.0,1.0,0.0,1.0,-3.05294156074524,3.052934169769287,7.492991699109552e-06,2.357754230499268,0.8988742232322693,0.8988742232322693,0.0,153.70262145996094,142.0,55524.9296875,0.0,2426.82177734375,1.0,280.04150390625,283.6822204589844,294.3601379394531,297.8627014160156,293.1499938964844,293.1499938964844,280.3500061035156,35924.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565142393112184,1.0,0.0,0.0,3.6414875984191895,3.641511678695679,8.848119819049316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.33154296875,0.0,1523.155029296875,1895.4371337890625,0.0,3921.453369140625,0.9033421277999878,1.0,0.0,3.0,1.0,0.0
12414660,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.7746868133544922,0.2738983631134033,0.2486400604248047,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792358398437,0.9676083326339722,0.5284786820411682,0.5012639760971069,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.9990000128746032,0.596698522567749,0.4155177175998688,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.8451557159423828,0.3585577309131622,0.3414693176746368,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.7325822114944458,0.2297593355178833,1.0446186065673828,285.27911376953125,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.253173828125,285.28094482421875,1.0,0.5752929449081421,1.0,1.0,0.0,1.0,-3.063821315765381,3.0638136863708496,7.546236247435445e-06,2.366049289703369,0.9049121141433716,0.9049121141433716,0.0,146.98452758789062,145.0,54443.5,0.0,2411.953369140625,1.0,280.3415222167969,283.9002990722656,294.3781433105469,297.8090209960937,293.1499938964844,293.1499938964844,280.04998779296875,35670.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470524191856384,1.0,0.0,0.0,3.6530568599700928,3.653080940246582,8.904430615075398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.92724609375,0.0,1534.1025390625,1895.4371337890625,0.0,3836.369384765625,0.9057573080062866,1.0,0.0,3.0,1.0,0.0
12414720,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.7746868133544922,0.2738983631134033,0.2486400604248047,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792358398437,0.9676083326339722,0.5284786820411682,0.5012639760971069,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.9990000128746032,0.596698522567749,0.4155177175998688,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.8451557159423828,0.3585577309131622,0.3414693176746368,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.7325822114944458,0.2297593355178833,1.0446186065673828,285.27911376953125,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.253173828125,285.28094482421875,1.0,0.5752929449081421,1.0,1.0,0.0,1.0,-3.063821315765381,3.0638136863708496,7.546236247435445e-06,2.366049289703369,0.9049121141433716,0.9049121141433716,0.0,146.98452758789062,145.0,54443.5,0.0,2411.953369140625,1.0,280.3415222167969,283.9002990722656,294.3781433105469,297.8090209960937,293.1499938964844,293.1499938964844,280.04998779296875,35670.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470524191856384,1.0,0.0,0.0,3.6530568599700928,3.653080940246582,8.904430615075398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.92724609375,0.0,1534.1025390625,1895.4371337890625,0.0,3836.369384765625,0.9057573080062866,1.0,0.0,3.0,1.0,0.0
12414780,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.7773413062095642,0.274116039276123,0.2491792291402816,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.9698619246482848,0.5275506377220154,0.5008457899093628,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.9990000128746032,0.6013684272766113,0.4127865135669708,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.8479877710342407,0.3591462075710296,0.3423414826393127,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.7353404760360718,0.2305405139923095,1.0490717887878418,285.1123962402344,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2607727050781,285.11114501953125,1.0,0.5750495195388794,1.0,1.0,0.0,1.0,-3.0668182373046875,3.066810846328736,7.560986432508798e-06,2.3683550357818604,0.905735194683075,0.905735194683075,0.0,145.772705078125,148.0,55871.2265625,0.0,2411.418212890625,1.0,280.05792236328125,283.70654296875,294.460693359375,298.0506286621094,293.1499938964844,293.1499938964844,279.75,35756.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578569531440736,1.0,0.0,0.0,3.662917375564575,3.662941455841065,8.952566190600919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.802734375,0.0,1545.7564697265625,1895.4371337890625,0.0,3933.459716796875,0.9079928398132324,1.0,0.0,3.0,1.0,0.0
12414840,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.7773413062095642,0.274116039276123,0.2491792291402816,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.9698619246482848,0.5275506377220154,0.5008457899093628,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.9990000128746032,0.6013684272766113,0.4127865135669708,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.8479877710342407,0.3591462075710296,0.3423414826393127,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.7353404760360718,0.2305405139923095,1.0490717887878418,285.1123962402344,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2607727050781,285.11114501953125,1.0,0.5750495195388794,1.0,1.0,0.0,1.0,-3.0668182373046875,3.066810846328736,7.560986432508798e-06,2.3683550357818604,0.905735194683075,0.905735194683075,0.0,145.772705078125,148.0,55871.2265625,0.0,2411.418212890625,1.0,280.05792236328125,283.70654296875,294.460693359375,298.0506286621094,293.1499938964844,293.1499938964844,279.75,35756.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578569531440736,1.0,0.0,0.0,3.662917375564575,3.662941455841065,8.952566190600919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.802734375,0.0,1545.7564697265625,1895.4371337890625,0.0,3933.459716796875,0.9079928398132324,1.0,0.0,3.0,1.0,0.0
12414900,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7767706513404846,0.2737562358379364,0.2490113526582718,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9688949584960938,0.5264997482299805,0.500062882900238,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.603058397769928,0.4134012162685394,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8475824594497681,0.3589691519737243,0.3423401415348053,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7351679801940918,0.230574294924736,1.049837350845337,284.97332763671875,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.25848388671875,284.9654235839844,1.0,0.5753214955329895,1.0,1.0,0.0,1.0,-3.067467451095581,3.06745982170105,7.564042334706755e-06,2.36879563331604,0.904548168182373,0.904548168182373,0.0,146.04486083984375,148.0,57089.1484375,0.0,2413.9482421875,1.0,279.80108642578125,283.5418395996094,294.49334716796875,298.2210388183594,293.1499938964844,293.1499938964844,279.75,35855.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655595421791076,1.0,0.0,0.0,3.66546630859375,3.6654903888702393,8.965030247054528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.42529296875,0.0,1549.355712890625,1895.4371337890625,0.0,4001.986328125,0.9085924625396729,1.0,0.0,3.0,1.0,0.0
12414960,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7751579880714417,0.2731825411319732,0.2485861033201217,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.966756284236908,0.5251748561859131,0.4989320933818817,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9990000128746032,0.6041945219039917,0.4152315258979797,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8461623191833496,0.3585507273674011,0.3420573472976684,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7341064810752869,0.2304000109434127,1.049565672874451,284.9251403808594,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.252197265625,284.9239807128906,1.0,0.5757217407226562,1.0,1.0,0.0,1.0,-3.067131757736206,3.067124128341675,7.562286555184983e-06,2.368494272232056,0.9038572311401368,0.9038572311401368,0.0,146.77243041992188,151.0,57281.75390625,0.0,2417.127685546875,1.0,279.7577819824219,283.4952697753906,294.478759765625,298.17388916015625,293.1499938964844,293.1499938964844,279.45001220703125,35941.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690412878990172,1.0,0.0,0.0,3.66575288772583,3.6657772064208975,8.966432574197825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.1279296875,0.0,1550.323974609375,1895.4371337890625,0.0,4032.75830078125,0.9087467193603516,1.0,0.0,3.0,1.0,0.0
12415020,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74090576171875,0.7705309987068176,0.2717105448246002,0.2474513053894043,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.9606841802597046,0.5221017599105835,0.4962735176086426,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.9990000128746032,0.6051216125488281,0.4206781685352325,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406616210937,0.8418892621994019,0.3573135137557983,0.341108500957489,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.7306379079818726,0.2296555489301681,1.0472553968429563,284.7405090332031,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2328796386719,284.7393798828125,1.0,0.576765239238739,1.0,1.0,0.0,1.0,-3.065203905105591,3.06519627571106,7.552568604296539e-06,2.366915702819824,0.8995261788368225,0.8995261788368225,0.0,148.94271850585938,154.0,58603.57421875,0.0,2424.874267578125,1.0,279.45831298828125,283.2878112792969,294.4805908203125,298.2630310058594,293.1499938964844,293.1499938964844,279.75,36170.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978445529937744,1.0,0.0,0.0,3.6600821018218994,3.660106420516968,8.938712312556163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.228515625,0.0,1545.69482421875,1895.4371337890625,0.0,4115.19677734375,0.90763121843338,1.0,0.0,3.0,1.0,0.0
12415080,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74090576171875,0.7705309987068176,0.2717105448246002,0.2474513053894043,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.9606841802597046,0.5221017599105835,0.4962735176086426,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.9990000128746032,0.6051216125488281,0.4206781685352325,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406616210937,0.8418892621994019,0.3573135137557983,0.341108500957489,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.7306379079818726,0.2296555489301681,1.0472553968429563,284.7405090332031,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2328796386719,284.7393798828125,1.0,0.576765239238739,1.0,1.0,0.0,1.0,-3.065203905105591,3.06519627571106,7.552568604296539e-06,2.366915702819824,0.8995261788368225,0.8995261788368225,0.0,148.94271850585938,154.0,58603.57421875,0.0,2424.874267578125,1.0,279.45831298828125,283.2878112792969,294.4805908203125,298.2630310058594,293.1499938964844,293.1499938964844,279.75,36170.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978445529937744,1.0,0.0,0.0,3.6600821018218994,3.660106420516968,8.938712312556163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.228515625,0.0,1545.69482421875,1895.4371337890625,0.0,4115.19677734375,0.90763121843338,1.0,0.0,3.0,1.0,0.0
12415140,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7663024663925171,0.2713281810283661,0.2468403428792953,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9546037912368774,0.5204091668128967,0.4943011999130249,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.998721718788147,0.6071929335594177,0.4243248999118805,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8377797603607178,0.3570070564746856,0.3405680954456329,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.727157473564148,0.2294352203607559,1.0456463098526,284.91778564453125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2269897460937,284.9194030761719,1.0,0.578032374382019,1.0,1.0,0.0,1.0,-3.063892126083374,3.0638844966888428,7.545668267994188e-06,2.3657193183898926,0.9005194306373596,0.9005194306373596,0.0,151.33505249023438,157.0,57344.671875,0.0,2434.93115234375,1.0,279.7420959472656,283.4867248535156,294.4222106933594,298.0578308105469,293.1499938964844,293.1499938964844,279.45001220703125,36062.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969230055809021,1.0,0.0,0.0,3.656915187835693,3.656939268112183,8.923250334191835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.0947265625,0.0,1541.346923828125,1895.4371337890625,0.0,4034.423095703125,0.9068787097930908,1.0,0.0,3.0,1.0,0.0
12415200,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7663024663925171,0.2713281810283661,0.2468403428792953,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9546037912368774,0.5204091668128967,0.4943011999130249,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.998721718788147,0.6071929335594177,0.4243248999118805,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8377797603607178,0.3570070564746856,0.3405680954456329,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.727157473564148,0.2294352203607559,1.0456463098526,284.91778564453125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2269897460937,284.9194030761719,1.0,0.578032374382019,1.0,1.0,0.0,1.0,-3.063892126083374,3.0638844966888428,7.545668267994188e-06,2.3657193183898926,0.9005194306373596,0.9005194306373596,0.0,151.33505249023438,157.0,57344.671875,0.0,2434.93115234375,1.0,279.7420959472656,283.4867248535156,294.4222106933594,298.0578308105469,293.1499938964844,293.1499938964844,279.45001220703125,36062.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969230055809021,1.0,0.0,0.0,3.656915187835693,3.656939268112183,8.923250334191835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.0947265625,0.0,1541.346923828125,1895.4371337890625,0.0,4034.423095703125,0.9068787097930908,1.0,0.0,3.0,1.0,0.0
12415260,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75299072265625,0.7621758580207825,0.2706047892570495,0.2465346902608871,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.9483014345169068,0.5183480381965637,0.4927787184715271,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.9960595369338988,0.6090636849403381,0.4260148406028747,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75274658203125,0.8337437510490417,0.356517344713211,0.3404221534729004,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.723752498626709,0.2291465997695922,1.0454975366592407,284.7525939941406,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2193908691406,284.7514038085937,1.0,0.5795471668243408,1.0,1.0,0.0,1.0,-3.0633790493011475,3.063371419906616,7.54312486606068e-06,2.365316152572632,0.8965491056442261,0.8965491056442261,0.0,154.0339813232422,160.0,58588.51171875,0.0,2448.0693359375,1.0,279.4579772949219,283.29754638671875,294.47821044921875,298.2477111816406,293.1499938964844,293.1499938964844,279.75,36221.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97722065448761,1.0,0.0,0.0,3.649506330490112,3.6495304107666016,8.887130320545111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.95654296875,0.0,1534.2781982421875,1895.4371337890625,0.0,4104.517578125,0.9053072929382324,1.0,0.0,3.0,1.0,0.0
12415320,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75299072265625,0.7621758580207825,0.2706047892570495,0.2465346902608871,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.9483014345169068,0.5183480381965637,0.4927787184715271,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.9960595369338988,0.6090636849403381,0.4260148406028747,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75274658203125,0.8337437510490417,0.356517344713211,0.3404221534729004,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.723752498626709,0.2291465997695922,1.0454975366592407,284.7525939941406,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2193908691406,284.7514038085937,1.0,0.5795471668243408,1.0,1.0,0.0,1.0,-3.0633790493011475,3.063371419906616,7.54312486606068e-06,2.365316152572632,0.8965491056442261,0.8965491056442261,0.0,154.0339813232422,160.0,58588.51171875,0.0,2448.0693359375,1.0,279.4579772949219,283.29754638671875,294.47821044921875,298.2477111816406,293.1499938964844,293.1499938964844,279.75,36221.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97722065448761,1.0,0.0,0.0,3.649506330490112,3.6495304107666016,8.887130320545111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.95654296875,0.0,1534.2781982421875,1895.4371337890625,0.0,4104.517578125,0.9053072929382324,1.0,0.0,3.0,1.0,0.0
12415380,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7582849264144897,0.270475685596466,0.2462383806705474,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9421305656433104,0.5170484185218811,0.4912934303283691,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9935601949691772,0.6121423840522766,0.4278604984283447,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8299263119697571,0.3565466403961181,0.3402860462665558,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.720474123954773,0.2291940748691558,1.0453205108642578,284.92822265625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2211608886719,284.9298400878906,1.0,0.581096351146698,1.0,1.0,0.0,1.0,-3.063068628311157,3.063060998916626,7.5411089710542e-06,2.3648717403411865,0.8976659178733826,0.8976659178733826,0.0,156.68727111816406,163.0,57303.48828125,0.0,2461.35986328125,1.0,279.7419738769531,283.4956359863281,294.42755126953125,298.0601806640625,293.1499938964844,293.1499938964844,280.04998779296875,36084.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96869957447052,1.0,0.0,0.0,3.645485639572144,3.645509719848633,8.867559131431335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.44677734375,0.0,1528.7861328125,1895.4371337890625,0.0,4029.744140625,0.9043409824371338,1.0,0.0,3.0,1.0,0.0
12415440,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7582849264144897,0.270475685596466,0.2462383806705474,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9421305656433104,0.5170484185218811,0.4912934303283691,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9935601949691772,0.6121423840522766,0.4278604984283447,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8299263119697571,0.3565466403961181,0.3402860462665558,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.720474123954773,0.2291940748691558,1.0453205108642578,284.92822265625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2211608886719,284.9298400878906,1.0,0.581096351146698,1.0,1.0,0.0,1.0,-3.063068628311157,3.063060998916626,7.5411089710542e-06,2.3648717403411865,0.8976659178733826,0.8976659178733826,0.0,156.68727111816406,163.0,57303.48828125,0.0,2461.35986328125,1.0,279.7419738769531,283.4956359863281,294.42755126953125,298.0601806640625,293.1499938964844,293.1499938964844,280.04998779296875,36084.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96869957447052,1.0,0.0,0.0,3.645485639572144,3.645509719848633,8.867559131431335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.44677734375,0.0,1528.7861328125,1895.4371337890625,0.0,4029.744140625,0.9043409824371338,1.0,0.0,3.0,1.0,0.0
12415500,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7573330998420715,0.2707718014717102,0.2464172095060348,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9402747750282288,0.5168678164482117,0.4909952282905578,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9931803941726683,0.6142041683197021,0.4291755855083465,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8289503455162048,0.3569268882274627,0.340550810098648,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.7196681499481201,0.2294993996620178,1.0463849306106567,285.0711364746094,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2265930175781,285.0794372558594,1.0,0.5820885896682739,1.0,1.0,0.0,1.0,-3.0660998821258545,3.0660924911499023,7.55586233935901e-06,2.367136716842652,0.8998546004295349,0.8998546004295349,0.0,157.67434692382812,163.0,56175.125,0.0,2472.2333984375,1.0,279.9984130859375,283.6617736816406,294.3998718261719,297.9035949707031,293.1499938964844,293.1499938964844,280.04998779296875,35965.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961939811706543,1.0,0.0,0.0,3.646400690078736,3.6464245319366455,8.872010539562325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.953125,0.0,1528.909423828125,1895.4371337890625,0.0,3969.858642578125,0.9045017957687378,1.0,0.0,3.0,1.0,0.0
12415560,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7569680213928223,0.2712459862232208,0.2468182742595672,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9391658306121826,0.516925036907196,0.4910050928592682,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.9933165907859802,0.6164889335632324,0.4307398498058319,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.8285341262817383,0.3575080633163452,0.3410571217536926,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.7193859815597534,0.2299747914075851,1.048336386680603,285.1241760253906,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2342529296875,285.1257629394531,1.0,0.5832754373550415,1.0,1.0,0.0,1.0,-3.0714259147644043,3.071418285369873,7.581993031635648e-06,2.37118935585022,0.9015887975692748,0.9015887975692748,0.0,158.48219299316406,166.0,56072.1875,0.0,2486.528564453125,1.0,280.0420837402344,283.71075439453125,294.4167175292969,297.959228515625,293.1499938964844,293.1499938964844,279.75,35863.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959205448627472,1.0,0.0,0.0,3.6498734951019287,3.649897575378418,8.888918614502472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.9482421875,0.0,1532.0050048828125,1895.4371337890625,0.0,3945.499755859375,0.9051750302314758,1.0,0.0,3.0,1.0,0.0
12415620,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7541264295578003,0.271040141582489,0.2470788359642028,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9341199398040771,0.5156335830688477,0.4903435409069061,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.991457223892212,0.6191065907478333,0.4330632984638214,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8257389664649963,0.357688158750534,0.3416512906551361,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.7171412110328674,0.230299100279808,1.051294207572937,284.9558410644531,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2327880859375,284.95440673828125,1.0,0.5857049822807312,1.0,1.0,0.0,1.0,-3.078019380569458,3.0780117511749268,7.614857622684212e-06,2.376395463943481,0.9003162384033203,0.9003162384033203,0.0,161.21316528320312,169.0,57395.765625,0.0,2513.36474609375,1.0,279.75799560546875,283.5175476074219,294.4774169921875,298.1709899902344,293.1499938964844,293.1499938964844,279.45001220703125,35970.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693353176116944,1.0,0.0,0.0,3.6517930030822754,3.6518168449401855,8.898269925339264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.884765625,0.0,1534.9410400390625,1895.4371337890625,0.0,4035.351318359375,0.9056490063667296,1.0,0.0,3.0,1.0,0.0
12415680,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7541264295578003,0.271040141582489,0.2470788359642028,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9341199398040771,0.5156335830688477,0.4903435409069061,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.991457223892212,0.6191065907478333,0.4330632984638214,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8257389664649963,0.357688158750534,0.3416512906551361,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.7171412110328674,0.230299100279808,1.051294207572937,284.9558410644531,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2327880859375,284.95440673828125,1.0,0.5857049822807312,1.0,1.0,0.0,1.0,-3.078019380569458,3.0780117511749268,7.614857622684212e-06,2.376395463943481,0.9003162384033203,0.9003162384033203,0.0,161.21316528320312,169.0,57395.765625,0.0,2513.36474609375,1.0,279.75799560546875,283.5175476074219,294.4774169921875,298.1709899902344,293.1499938964844,293.1499938964844,279.45001220703125,35970.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693353176116944,1.0,0.0,0.0,3.6517930030822754,3.6518168449401855,8.898269925339264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.884765625,0.0,1534.9410400390625,1895.4371337890625,0.0,4035.351318359375,0.9056490063667296,1.0,0.0,3.0,1.0,0.0
12415740,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.748275876045227,0.2697340846061706,0.2462678402662277,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.925006628036499,0.5129569172859192,0.4882677793502807,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.9864986538887024,0.6200902462005615,0.4340888857841491,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.8199990391731262,0.3567551672458648,0.3411661684513092,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.7120701670646667,0.2297609746456146,1.0505590438842771,284.7606201171875,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2174987792969,284.75885009765625,1.0,0.5875571966171265,1.0,1.0,0.0,1.0,-3.0743236541748047,3.0743162631988525,7.5967332122672815e-06,2.3736047744750977,0.8961946964263916,0.8961946964263916,0.0,165.28201293945312,172.0,58589.75,0.0,2527.666259765625,1.0,279.4584350585937,283.3027038574219,294.4740600585937,298.2618408203125,293.1499938964844,293.1499938964844,279.75,36179.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799237847328186,1.0,0.0,0.0,3.645843505859375,3.645867347717285,8.869299676916853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.4091796875,0.0,1529.8885498046875,1895.4371337890625,0.0,4128.06103515625,0.9044540524482728,1.0,0.0,3.0,1.0,0.0
12415800,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.748275876045227,0.2697340846061706,0.2462678402662277,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.925006628036499,0.5129569172859192,0.4882677793502807,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.9864986538887024,0.6200902462005615,0.4340888857841491,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.8199990391731262,0.3567551672458648,0.3411661684513092,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.7120701670646667,0.2297609746456146,1.0505590438842771,284.7606201171875,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2174987792969,284.75885009765625,1.0,0.5875571966171265,1.0,1.0,0.0,1.0,-3.0743236541748047,3.0743162631988525,7.5967332122672815e-06,2.3736047744750977,0.8961946964263916,0.8961946964263916,0.0,165.28201293945312,172.0,58589.75,0.0,2527.666259765625,1.0,279.4584350585937,283.3027038574219,294.4740600585937,298.2618408203125,293.1499938964844,293.1499938964844,279.75,36179.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799237847328186,1.0,0.0,0.0,3.645843505859375,3.645867347717285,8.869299676916853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.4091796875,0.0,1529.8885498046875,1895.4371337890625,0.0,4128.06103515625,0.9044540524482728,1.0,0.0,3.0,1.0,0.0
