time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415860,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7437916398048401,0.2692909836769104,0.2456739246845245,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.917770266532898,0.5113360285758972,0.4864589273929596,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9827697277069092,0.6225293278694153,0.435481458902359,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8154112100601196,0.3564962148666382,0.3407561480998993,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7077774405479431,0.2295844405889511,1.0494753122329712,284.9232177734375,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.21490478515625,284.92431640625,1.0,0.5891221761703491,1.0,1.0,0.0,1.0,-3.0713024139404297,3.0712947845458984,7.581422323710285e-06,2.371110200881958,0.897154688835144,0.897154688835144,0.0,168.6105499267578,175.0,57185.125,0.0,2539.35595703125,1.0,279.7419738769531,283.4914855957031,294.39410400390625,298.0282897949219,293.1499938964844,293.1499938964844,280.04998779296875,36068.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714246988296508,1.0,0.0,0.0,3.642507314682007,3.642531156539917,8.853075428305601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.76171875,0.0,1525.356689453125,1895.4371337890625,0.0,4053.7470703125,0.9036596417427064,1.0,0.0,3.0,1.0,0.0
12415920,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7437916398048401,0.2692909836769104,0.2456739246845245,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.917770266532898,0.5113360285758972,0.4864589273929596,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9827697277069092,0.6225293278694153,0.435481458902359,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8154112100601196,0.3564962148666382,0.3407561480998993,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7077774405479431,0.2295844405889511,1.0494753122329712,284.9232177734375,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.21490478515625,284.92431640625,1.0,0.5891221761703491,1.0,1.0,0.0,1.0,-3.0713024139404297,3.0712947845458984,7.581422323710285e-06,2.371110200881958,0.897154688835144,0.897154688835144,0.0,168.6105499267578,175.0,57185.125,0.0,2539.35595703125,1.0,279.7419738769531,283.4914855957031,294.39410400390625,298.0282897949219,293.1499938964844,293.1499938964844,280.04998779296875,36068.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714246988296508,1.0,0.0,0.0,3.642507314682007,3.642531156539917,8.853075428305601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.76171875,0.0,1525.356689453125,1895.4371337890625,0.0,4053.7470703125,0.9036596417427064,1.0,0.0,3.0,1.0,0.0
12415980,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.7421383857727051,0.2698430716991424,0.2460611909627914,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.9143919348716736,0.5110012292861938,0.4859733283519745,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.9819148778915404,0.6262462735176086,0.4379540681838989,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.8135961890220642,0.3572471439838409,0.3413348197937011,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.7061554193496704,0.2301809042692184,1.0517079830169678,285.10650634765625,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2245788574219,285.1076965332031,1.0,0.5911773443222046,1.0,1.0,0.0,1.0,-3.077528715133667,3.077521085739136,7.6120131780044176e-06,2.3758420944213867,0.9007633924484252,0.9007633924484252,0.0,170.71531677246094,178.0,55830.01171875,0.0,2562.327880859375,1.0,280.0415344238281,283.6977844238281,294.3642578125,297.898681640625,293.1499938964844,293.1499938964844,279.75,35868.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617441296577454,1.0,0.0,0.0,3.6467714309692383,3.646795272827149,8.873815318111156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.2431640625,0.0,1528.597412109375,1895.4371337890625,0.0,3968.11767578125,0.904481828212738,1.0,0.0,3.0,1.0,0.0
12416040,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.7421383857727051,0.2698430716991424,0.2460611909627914,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.9143919348716736,0.5110012292861938,0.4859733283519745,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.9819148778915404,0.6262462735176086,0.4379540681838989,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.8135961890220642,0.3572471439838409,0.3413348197937011,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.7061554193496704,0.2301809042692184,1.0517079830169678,285.10650634765625,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2245788574219,285.1076965332031,1.0,0.5911773443222046,1.0,1.0,0.0,1.0,-3.077528715133667,3.077521085739136,7.6120131780044176e-06,2.3758420944213867,0.9007633924484252,0.9007633924484252,0.0,170.71531677246094,178.0,55830.01171875,0.0,2562.327880859375,1.0,280.0415344238281,283.6977844238281,294.3642578125,297.898681640625,293.1499938964844,293.1499938964844,279.75,35868.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617441296577454,1.0,0.0,0.0,3.6467714309692383,3.646795272827149,8.873815318111156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.2431640625,0.0,1528.597412109375,1895.4371337890625,0.0,3968.11767578125,0.904481828212738,1.0,0.0,3.0,1.0,0.0
12416100,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7413041591644287,0.2698459029197693,0.2463050484657287,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.912700653076172,0.5105181336402893,0.4858176112174988,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9813706278800964,0.6274859309196472,0.4391323924064636,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8126930594444275,0.3574273586273193,0.3417231440544128,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7054094076156616,0.2303939759731292,1.053368330001831,284.97955322265625,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2250366210937,284.9716796875,1.0,0.5923571586608887,1.0,1.0,0.0,1.0,-3.0815200805664062,3.081512451171875,7.631975677213632e-06,2.379009246826172,0.8997555375099182,0.8997555375099182,0.0,171.87754821777344,178.0,56929.04296875,0.0,2576.107177734375,1.0,279.7988586425781,283.5461120605469,294.41650390625,298.1145324707031,293.1499938964844,293.1499938964844,279.75,35926.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680368900299072,1.0,0.0,0.0,3.648404836654663,3.648428916931152,8.881766007107217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.26123046875,0.0,1530.841796875,1895.4371337890625,0.0,4023.894775390625,0.9048312902450562,1.0,0.0,3.0,1.0,0.0
12416160,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7393604516983032,0.2694398760795593,0.2461521327495575,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9095914363861084,0.5095338225364685,0.4851502776145935,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.979523777961731,0.6280672550201416,0.4397602677345276,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8106551170349121,0.3572243750095367,0.3417479991912842,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.7036100029945374,0.2303348332643509,1.0539400577545166,284.9263000488281,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2197570800781,284.9244689941406,1.0,0.5934042930603027,1.0,1.0,0.0,1.0,-3.082012414932251,3.08200478553772,7.634653229615651e-06,2.379488706588745,0.899026095867157,0.899026095867157,0.0,173.6150360107422,181.0,57017.25,0.0,2586.186767578125,1.0,279.7574768066406,283.4967041015625,294.4066162109375,298.0835266113281,293.1499938964844,293.1499938964844,280.04998779296875,35996.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717492461204528,1.0,0.0,0.0,3.6477997303009033,3.6478235721588135,8.878819812707661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.15576171875,0.0,1530.695556640625,1895.4371337890625,0.0,4056.600341796875,0.9047710299491882,1.0,0.0,3.0,1.0,0.0
12416220,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7359925508499146,0.2693339884281158,0.2459445893764495,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9042527079582214,0.5084286332130432,0.4839410781860351,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.9763869643211364,0.6304510831832886,0.441209465265274,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8069867491722107,0.3573876023292541,0.3418191969394684,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.7003927826881409,0.2305573374032974,1.0548884868621826,285.0804138183594,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2191467285156,285.0810852050781,1.0,0.5954006314277649,1.0,1.0,0.0,1.0,-3.083270311355591,3.08326268196106,7.640792318852618e-06,2.380420923233032,0.9020349979400636,0.9020349979400636,0.0,176.77821350097656,184.0,55598.9453125,0.0,2605.260009765625,1.0,280.0419921875,283.6783447265625,294.32244873046875,297.8592224121094,293.1499938964844,293.1499938964844,279.75,35861.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644033908843994,1.0,0.0,0.0,3.652202844619751,3.65222692489624,8.900267971512221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.52734375,0.0,1534.586181640625,1895.4371337890625,0.0,3991.73974609375,0.9056863188743592,1.0,0.0,3.0,1.0,0.0
12416280,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7359925508499146,0.2693339884281158,0.2459445893764495,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9042527079582214,0.5084286332130432,0.4839410781860351,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.9763869643211364,0.6304510831832886,0.441209465265274,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8069867491722107,0.3573876023292541,0.3418191969394684,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.7003927826881409,0.2305573374032974,1.0548884868621826,285.0804138183594,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2191467285156,285.0810852050781,1.0,0.5954006314277649,1.0,1.0,0.0,1.0,-3.083270311355591,3.08326268196106,7.640792318852618e-06,2.380420923233032,0.9020349979400636,0.9020349979400636,0.0,176.77821350097656,184.0,55598.9453125,0.0,2605.260009765625,1.0,280.0419921875,283.6783447265625,294.32244873046875,297.8592224121094,293.1499938964844,293.1499938964844,279.75,35861.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644033908843994,1.0,0.0,0.0,3.652202844619751,3.65222692489624,8.900267971512221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.52734375,0.0,1534.586181640625,1895.4371337890625,0.0,3991.73974609375,0.9056863188743592,1.0,0.0,3.0,1.0,0.0
12416340,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.732567548751831,0.2685873210430145,0.2456919997930526,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8990745544433594,0.50655597448349,0.4826873540878296,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9729767441749572,0.6315928101539612,0.4424832463264465,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8031561970710754,0.3569988310337066,0.3418615460395813,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.69712233543396,0.2304224073886871,1.0558176040649414,284.8902893066406,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.21002197265625,284.88800048828125,1.0,0.5973844528198242,1.0,1.0,0.0,1.0,-3.084169149398804,3.0841615200042725,7.645719961146824e-06,2.381311416625977,0.8997406363487244,0.8997406363487244,0.0,180.07676696777344,187.0,56674.3125,0.0,2624.349609375,1.0,279.7579650878906,283.4705810546875,294.3389587402344,298.0015869140625,293.1499938964844,293.1499938964844,280.04998779296875,36019.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974031627178192,1.0,0.0,0.0,3.652412176132202,3.6524362564086914,8.901287742446584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.22900390625,0.0,1535.998046875,1895.4371337890625,0.0,4076.630615234375,0.9058145880699158,1.0,0.0,3.0,1.0,0.0
12416400,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.732567548751831,0.2685873210430145,0.2456919997930526,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8990745544433594,0.50655597448349,0.4826873540878296,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9729767441749572,0.6315928101539612,0.4424832463264465,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8031561970710754,0.3569988310337066,0.3418615460395813,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.69712233543396,0.2304224073886871,1.0558176040649414,284.8902893066406,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.21002197265625,284.88800048828125,1.0,0.5973844528198242,1.0,1.0,0.0,1.0,-3.084169149398804,3.0841615200042725,7.645719961146824e-06,2.381311416625977,0.8997406363487244,0.8997406363487244,0.0,180.07676696777344,187.0,56674.3125,0.0,2624.349609375,1.0,279.7579650878906,283.4705810546875,294.3389587402344,298.0015869140625,293.1499938964844,293.1499938964844,280.04998779296875,36019.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974031627178192,1.0,0.0,0.0,3.652412176132202,3.6524362564086914,8.901287742446584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.22900390625,0.0,1535.998046875,1895.4371337890625,0.0,4076.630615234375,0.9058145880699158,1.0,0.0,3.0,1.0,0.0
12416460,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7288290858268738,0.2680940628051758,0.2451923191547393,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8935983777046204,0.5050316452980042,0.4811383485794067,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.969147801399231,0.6333276629447937,0.4435184001922607,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7989464402198792,0.3567457497119903,0.3415990471839905,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6934070587158203,0.2302534580230713,1.0553350448608398,285.0362854003906,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.2054748535156,285.0366516113281,1.0,0.5990583896636963,1.0,1.0,0.0,1.0,-3.082049369812012,3.0820417404174805,7.635229849256575e-06,2.3796815872192383,0.902102530002594,0.902102530002594,0.0,183.45361328125,190.0,55164.609375,-0.0,2637.991943359375,1.0,280.0420227050781,283.64727783203125,294.24334716796875,297.7565002441406,293.1499938964844,293.1499938964844,279.75,35906.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658426642417908,1.0,0.0,0.0,3.655165195465088,3.655189275741577,8.914711315810564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.326171875,0.0,1538.2257080078125,1895.4371337890625,0.0,4004.49365234375,0.9063777327537536,1.0,0.0,3.0,1.0,0.0
12416520,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7288290858268738,0.2680940628051758,0.2451923191547393,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8935983777046204,0.5050316452980042,0.4811383485794067,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.969147801399231,0.6333276629447937,0.4435184001922607,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7989464402198792,0.3567457497119903,0.3415990471839905,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6934070587158203,0.2302534580230713,1.0553350448608398,285.0362854003906,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.2054748535156,285.0366516113281,1.0,0.5990583896636963,1.0,1.0,0.0,1.0,-3.082049369812012,3.0820417404174805,7.635229849256575e-06,2.3796815872192383,0.902102530002594,0.902102530002594,0.0,183.45361328125,190.0,55164.609375,-0.0,2637.991943359375,1.0,280.0420227050781,283.64727783203125,294.24334716796875,297.7565002441406,293.1499938964844,293.1499938964844,279.75,35906.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658426642417908,1.0,0.0,0.0,3.655165195465088,3.655189275741577,8.914711315810564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.326171875,0.0,1538.2257080078125,1895.4371337890625,0.0,4004.49365234375,0.9063777327537536,1.0,0.0,3.0,1.0,0.0
12416580,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.7246978282928467,0.2667865455150604,0.2444907575845718,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8877413868904114,0.50257408618927,0.4793909788131714,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9646929502487184,0.6336521506309509,0.4442707598209381,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7943261861801147,0.3557519316673279,0.3411325514316559,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.6892284750938416,0.2294996529817581,1.0538232326507568,284.8404846191406,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.19140625,284.8380126953125,1.0,0.6005488634109497,1.0,1.0,0.0,1.0,-3.077643632888794,3.077636241912842,7.61394312576158e-06,2.376499652862549,0.8991031646728516,0.8991031646728516,0.0,187.0909118652344,193.0,56170.83203125,-0.0,2648.511474609375,1.0,279.7579650878906,283.43701171875,294.2591552734375,297.8904113769531,293.1499938964844,293.1499938964844,280.04998779296875,36080.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743493795394896,1.0,0.0,0.0,3.653131484985352,3.653155565261841,8.904794981390296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.73046875,0.0,1537.2569580078125,1895.4371337890625,0.0,4079.414794921875,0.9060159921646118,1.0,0.0,3.0,1.0,0.0
12416640,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.7246978282928467,0.2667865455150604,0.2444907575845718,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8877413868904114,0.50257408618927,0.4793909788131714,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9646929502487184,0.6336521506309509,0.4442707598209381,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7943261861801147,0.3557519316673279,0.3411325514316559,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.6892284750938416,0.2294996529817581,1.0538232326507568,284.8404846191406,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.19140625,284.8380126953125,1.0,0.6005488634109497,1.0,1.0,0.0,1.0,-3.077643632888794,3.077636241912842,7.61394312576158e-06,2.376499652862549,0.8991031646728516,0.8991031646728516,0.0,187.0909118652344,193.0,56170.83203125,-0.0,2648.511474609375,1.0,279.7579650878906,283.43701171875,294.2591552734375,297.8904113769531,293.1499938964844,293.1499938964844,280.04998779296875,36080.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743493795394896,1.0,0.0,0.0,3.653131484985352,3.653155565261841,8.904794981390296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.73046875,0.0,1537.2569580078125,1895.4371337890625,0.0,4079.414794921875,0.9060159921646118,1.0,0.0,3.0,1.0,0.0
12416700,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7221314311027527,0.2661507129669189,0.2438695132732391,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8842896819114685,0.5013715028762817,0.4781771004199981,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9618212580680848,0.6339221000671387,0.4443283677101135,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7915003299713135,0.3552231788635254,0.3406111001968384,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6866137385368347,0.229041114449501,1.051915168762207,284.9502868652344,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1850280761719,284.9566650390625,1.0,0.6010615229606628,1.0,1.0,0.0,1.0,-3.072583198547364,3.072575569152832,7.588922017021105e-06,2.3725907802581787,0.9001400470733643,0.9001400470733643,0.0,189.1068420410156,193.0,54898.0625,-0.0,2649.23291015625,1.0,280.0011901855469,283.5775146484375,294.1859436035156,297.6504821777344,293.1499938964844,293.1499938964844,280.04998779296875,36031.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684656262397766,1.0,0.0,0.0,3.65224838256836,3.6522722244262695,8.90048909241159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.142578125,0.0,1535.9075927734375,1895.4371337890625,0.0,4027.6796875,0.9058385491371156,1.0,0.0,3.0,1.0,0.0
12416760,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.720338761806488,0.2658125162124634,0.2435325682163238,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8817875385284424,0.5005365610122681,0.4773339033126831,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.959974467754364,0.6346499919891357,0.4447735249996185,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7895090579986572,0.3549615442752838,0.3403375744819641,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6847259402275085,0.2287580668926239,1.050664305686951,284.98394775390625,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1829528808594,284.9841613769531,1.0,0.6016196608543396,1.0,1.0,0.0,1.0,-3.0698628425598145,3.069855213165283,7.575443760288181e-06,2.3704710006713867,0.9007424116134644,0.9007424116134644,0.0,190.6617584228516,196.0,54615.734375,-0.0,2652.08740234375,1.0,280.04254150390625,283.6139831542969,294.16827392578125,297.6459045410156,293.1499938964844,293.1499938964844,279.75,35976.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650416374206544,1.0,0.0,0.0,3.653266191482544,3.653290033340454,8.90545095444395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.88671875,0.0,1536.6326904296875,1895.4371337890625,0.0,3997.39794921875,0.9060000777244568,1.0,0.0,3.0,1.0,0.0
12416820,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.7159950733184814,0.2642043232917785,0.2425342202186584,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.8760432600975037,0.4977459609508514,0.4752446115016937,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.955198049545288,0.634397029876709,0.4451129734516144,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7848435044288635,0.3536103665828705,0.3395045101642608,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.680334746837616,0.227620244026184,1.0472681522369385,284.7857971191406,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1673583984375,284.78326416015625,1.0,0.6025635004043579,1.0,1.0,0.0,1.0,-3.0614850521087646,3.0614776611328125,7.534617907367647e-06,2.364197015762329,0.8969953656196594,0.8969953656196594,0.0,194.1977386474609,199.0,55586.8359375,-0.0,2654.275634765625,1.0,279.75799560546875,283.4035949707031,294.1911315917969,297.7843933105469,293.1499938964844,293.1499938964844,280.04998779296875,36159.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973020613193512,1.0,0.0,0.0,3.648305654525757,3.648329734802246,8.881283406481089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.318359375,0.0,1532.47607421875,1895.4371337890625,0.0,4067.76513671875,0.9049906730651855,1.0,0.0,3.0,1.0,0.0
12416880,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.7159950733184814,0.2642043232917785,0.2425342202186584,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.8760432600975037,0.4977459609508514,0.4752446115016937,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.955198049545288,0.634397029876709,0.4451129734516144,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7848435044288635,0.3536103665828705,0.3395045101642608,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.680334746837616,0.227620244026184,1.0472681522369385,284.7857971191406,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1673583984375,284.78326416015625,1.0,0.6025635004043579,1.0,1.0,0.0,1.0,-3.0614850521087646,3.0614776611328125,7.534617907367647e-06,2.364197015762329,0.8969953656196594,0.8969953656196594,0.0,194.1977386474609,199.0,55586.8359375,-0.0,2654.275634765625,1.0,279.75799560546875,283.4035949707031,294.1911315917969,297.7843933105469,293.1499938964844,293.1499938964844,280.04998779296875,36159.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973020613193512,1.0,0.0,0.0,3.648305654525757,3.648329734802246,8.881283406481089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.318359375,0.0,1532.47607421875,1895.4371337890625,0.0,4067.76513671875,0.9049906730651855,1.0,0.0,3.0,1.0,0.0
12416940,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7114816904067993,0.2630043923854828,0.2413602173328399,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8703968524932861,0.4954510331153869,0.4729325473308563,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9503581523895264,0.634890079498291,0.4452558159828186,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7801811695098877,0.3525474071502685,0.3384366035461426,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.675859808921814,0.2265984266996383,1.0427533388137815,284.928466796875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.158203125,284.9287414550781,1.0,0.6031790375709534,1.0,1.0,0.0,1.0,-3.0507466793060303,3.050739288330078,7.481778538931394e-06,2.355872631072998,0.8978936672210693,0.8978936672210693,0.0,197.59266662597656,202.0,54016.5625,-0.0,2651.138427734375,1.0,280.0419921875,283.58154296875,294.10479736328125,297.5438537597656,293.1499938964844,293.1499938964844,280.3500061035156,36058.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632277488708496,1.0,0.0,0.0,3.645394086837769,3.645417928695679,8.867112910593278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.3828125,0.0,1528.49072265625,1895.4371337890625,0.0,3981.3056640625,0.9042963981628418,1.0,0.0,3.0,1.0,0.0
12417000,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7114816904067993,0.2630043923854828,0.2413602173328399,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8703968524932861,0.4954510331153869,0.4729325473308563,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9503581523895264,0.634890079498291,0.4452558159828186,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7801811695098877,0.3525474071502685,0.3384366035461426,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.675859808921814,0.2265984266996383,1.0427533388137815,284.928466796875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.158203125,284.9287414550781,1.0,0.6031790375709534,1.0,1.0,0.0,1.0,-3.0507466793060303,3.050739288330078,7.481778538931394e-06,2.355872631072998,0.8978936672210693,0.8978936672210693,0.0,197.59266662597656,202.0,54016.5625,-0.0,2651.138427734375,1.0,280.0419921875,283.58154296875,294.10479736328125,297.5438537597656,293.1499938964844,293.1499938964844,280.3500061035156,36058.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632277488708496,1.0,0.0,0.0,3.645394086837769,3.645417928695679,8.867112910593278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.3828125,0.0,1528.49072265625,1895.4371337890625,0.0,3981.3056640625,0.9042963981628418,1.0,0.0,3.0,1.0,0.0
12417060,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.7088031768798828,0.2626000046730041,0.2409534901380539,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8668871521949768,0.4941623210906982,0.471633642911911,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.9479118585586548,0.6364977955818176,0.4463022351264953,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.777459979057312,0.352261483669281,0.3381146788597107,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.6731632351875305,0.2261529415845871,1.0406612157821655,285.0926208496094,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1595153808594,285.0930480957031,1.0,0.6041232347488403,1.0,1.0,0.0,1.0,-3.047046184539795,3.0470387935638428,7.463666861440288e-06,2.3530266284942627,0.90118670463562,0.90118670463562,0.0,200.0004119873047,205.0,52504.9453125,-0.0,2656.493408203125,1.0,280.341552734375,283.7781066894531,294.065185546875,297.39508056640625,293.1499938964844,293.1499938964844,280.04998779296875,35878.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516707062721252,1.0,0.0,0.0,3.649348735809326,3.649372816085816,8.886362365956302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.0068359375,0.0,1531.537841796875,1895.4371337890625,0.0,3878.0009765625,0.9050624370574952,1.0,0.0,3.0,1.0,0.0
12417120,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.7088031768798828,0.2626000046730041,0.2409534901380539,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8668871521949768,0.4941623210906982,0.471633642911911,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.9479118585586548,0.6364977955818176,0.4463022351264953,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.777459979057312,0.352261483669281,0.3381146788597107,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.6731632351875305,0.2261529415845871,1.0406612157821655,285.0926208496094,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1595153808594,285.0930480957031,1.0,0.6041232347488403,1.0,1.0,0.0,1.0,-3.047046184539795,3.0470387935638428,7.463666861440288e-06,2.3530266284942627,0.90118670463562,0.90118670463562,0.0,200.0004119873047,205.0,52504.9453125,-0.0,2656.493408203125,1.0,280.341552734375,283.7781066894531,294.065185546875,297.39508056640625,293.1499938964844,293.1499938964844,280.04998779296875,35878.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516707062721252,1.0,0.0,0.0,3.649348735809326,3.649372816085816,8.886362365956302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.0068359375,0.0,1531.537841796875,1895.4371337890625,0.0,3878.0009765625,0.9050624370574952,1.0,0.0,3.0,1.0,0.0
12417180,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7049346566200256,0.2611606419086456,0.2401589900255203,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8622795939445496,0.4916427731513977,0.4698688983917236,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.943832278251648,0.6361488699913025,0.4466505050659179,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7737488150596619,0.3510854840278625,0.3374952971935272,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6696487665176392,0.2251451760530471,1.0379451513290403,284.8954772949219,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1477966308594,284.8928527832031,1.0,0.6050922870635986,1.0,1.0,0.0,1.0,-3.040391445159912,3.04038405418396,7.431663107126951e-06,2.3481252193450928,0.8989179730415344,0.8989179730415344,0.0,203.1890563964844,208.0,53545.08984375,-0.0,2660.144287109375,1.0,280.0579833984375,283.5690002441406,294.1093139648437,297.5691223144531,293.1499938964844,293.1499938964844,280.3500061035156,36027.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607790112495422,1.0,0.0,0.0,3.649270057678223,3.649294137954712,8.88597924131318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.8515625,0.0,1532.5643310546875,1895.4371337890625,0.0,3959.527099609375,0.9051182270050048,1.0,0.0,3.0,1.0,0.0
12417240,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7049346566200256,0.2611606419086456,0.2401589900255203,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8622795939445496,0.4916427731513977,0.4698688983917236,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.943832278251648,0.6361488699913025,0.4466505050659179,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7737488150596619,0.3510854840278625,0.3374952971935272,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6696487665176392,0.2251451760530471,1.0379451513290403,284.8954772949219,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1477966308594,284.8928527832031,1.0,0.6050922870635986,1.0,1.0,0.0,1.0,-3.040391445159912,3.04038405418396,7.431663107126951e-06,2.3481252193450928,0.8989179730415344,0.8989179730415344,0.0,203.1890563964844,208.0,53545.08984375,-0.0,2660.144287109375,1.0,280.0579833984375,283.5690002441406,294.1093139648437,297.5691223144531,293.1499938964844,293.1499938964844,280.3500061035156,36027.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607790112495422,1.0,0.0,0.0,3.649270057678223,3.649294137954712,8.88597924131318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.8515625,0.0,1532.5643310546875,1895.4371337890625,0.0,3959.527099609375,0.9051182270050048,1.0,0.0,3.0,1.0,0.0
12417300,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7023249864578247,0.2604137063026428,0.2394485473632812,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8593568801879883,0.4903446435928345,0.4685823321342468,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9409562945365906,0.6360049843788147,0.4464319348335266,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7712898850440979,0.3504249155521393,0.3368597626686096,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6673206090927124,0.2245522141456604,1.035441756248474,285.0038452148437,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1418762207031,285.01025390625,1.0,0.605380654335022,1.0,1.0,0.0,1.0,-3.033951997756958,3.033944606781006,7.40023142498103e-06,2.34315824508667,0.9002965092658997,0.9002965092658997,0.0,205.0892333984375,208.0,52294.37109375,-0.0,2657.52978515625,1.0,280.3011169433594,283.7095642089844,294.0394287109375,297.3382568359375,293.1499938964844,293.1499938964844,280.3500061035156,35972.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954885184764862,1.0,0.0,0.0,3.649538278579712,3.649562358856201,8.887285503078601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.70361328125,0.0,1532.4481201171875,1895.4371337890625,0.0,3906.863525390625,0.9051929116249084,1.0,0.0,3.0,1.0,0.0
12417360,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7004420757293701,0.259950190782547,0.239004835486412,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8571730852127075,0.4893895983695984,0.4676366746425628,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9390208721160888,0.636307418346405,0.4465880990028381,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7694920301437378,0.3500128984451294,0.3364531695842743,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.6655709147453308,0.2241270244121551,1.0335701704025269,285.0364074707031,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.13995361328125,285.0364685058594,1.0,0.6057232618331909,1.0,1.0,0.0,1.0,-3.02972674369812,3.029719352722168,7.379601356660714e-06,2.339881181716919,0.9012377858161926,0.9012377858161926,0.0,206.58053588867188,211.0,52026.5078125,-0.0,2657.08056640625,1.0,280.342529296875,283.7460021972656,294.0248718261719,297.338134765625,293.1499938964844,293.1499938964844,280.04998779296875,35912.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951367974281311,1.0,0.0,0.0,3.651785373687744,3.6518094539642334,8.898233545551193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.31201171875,0.0,1534.5040283203125,1895.4371337890625,0.0,3875.277587890625,0.9056254625320436,1.0,0.0,3.0,1.0,0.0
12417420,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.6958812475204468,0.2580849528312683,0.2377811223268509,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8520945906639099,0.4863417446613312,0.4653138220310211,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.9339802265167236,0.6350727677345276,0.4462847113609314,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.7652177214622498,0.348322331905365,0.3353155851364136,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.6614882349967957,0.2227035462856292,1.0289063453674316,284.8341979980469,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.12469482421875,284.8314208984375,1.0,0.6062536835670471,1.0,1.0,0.0,1.0,-3.0181353092193604,3.018127918243408,7.323708359763259e-06,2.331127643585205,0.8981119394302368,0.8981119394302368,0.0,210.0480194091797,214.0,53011.26953125,-0.0,2652.604248046875,1.0,280.0580139160156,283.53399658203125,294.056640625,297.48614501953125,293.1499938964844,293.1499938964844,280.3500061035156,36090.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598405361175536,1.0,0.0,0.0,3.649400472640991,3.649424552917481,8.886614182301855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.6396484375,0.0,1533.178955078125,1895.4371337890625,0.0,3951.164306640625,0.9051877856254578,1.0,0.0,3.0,1.0,0.0
12417480,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.6958812475204468,0.2580849528312683,0.2377811223268509,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8520945906639099,0.4863417446613312,0.4653138220310211,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.9339802265167236,0.6350727677345276,0.4462847113609314,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.7652177214622498,0.348322331905365,0.3353155851364136,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.6614882349967957,0.2227035462856292,1.0289063453674316,284.8341979980469,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.12469482421875,284.8314208984375,1.0,0.6062536835670471,1.0,1.0,0.0,1.0,-3.0181353092193604,3.018127918243408,7.323708359763259e-06,2.331127643585205,0.8981119394302368,0.8981119394302368,0.0,210.0480194091797,214.0,53011.26953125,-0.0,2652.604248046875,1.0,280.0580139160156,283.53399658203125,294.056640625,297.48614501953125,293.1499938964844,293.1499938964844,280.3500061035156,36090.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598405361175536,1.0,0.0,0.0,3.649400472640991,3.649424552917481,8.886614182301855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.6396484375,0.0,1533.178955078125,1895.4371337890625,0.0,3951.164306640625,0.9051877856254578,1.0,0.0,3.0,1.0,0.0
12417540,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.6911914944648743,0.2566017806529999,0.2363633066415786,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8470169901847839,0.4837457239627838,0.4627343118190765,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9287868738174438,0.6344936490058899,0.4456945061683655,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7608570456504822,0.3468727469444275,0.3338988423347473,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.6572788953781128,0.221385046839714,1.0231059789657593,284.97332763671875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1150207519531,284.9734191894531,1.0,0.6064646244049072,1.0,1.0,0.0,1.0,-3.003937005996704,3.003929853439331,7.254900538100628e-06,2.320133686065674,0.8995826244354248,0.8995826244354248,0.0,213.42788696289065,202.0,51459.359375,-0.0,2642.697021484375,1.0,280.3420104980469,283.710693359375,293.9717102050781,297.2500305175781,293.1499938964844,293.1499938964844,280.6499938964844,35991.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949608027935028,1.0,0.0,0.0,3.649030208587648,3.649054288864136,8.88481110905559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.013671875,0.0,1532.02294921875,1895.4371337890625,0.0,3859.43017578125,0.9050619602203368,1.0,0.0,3.0,1.0,0.0
12417600,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.6911914944648743,0.2566017806529999,0.2363633066415786,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8470169901847839,0.4837457239627838,0.4627343118190765,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9287868738174438,0.6344936490058899,0.4456945061683655,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7608570456504822,0.3468727469444275,0.3338988423347473,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.6572788953781128,0.221385046839714,1.0231059789657593,284.97332763671875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1150207519531,284.9734191894531,1.0,0.6064646244049072,1.0,1.0,0.0,1.0,-3.003937005996704,3.003929853439331,7.254900538100628e-06,2.320133686065674,0.8995826244354248,0.8995826244354248,0.0,213.42788696289065,202.0,51459.359375,-0.0,2642.697021484375,1.0,280.3420104980469,283.710693359375,293.9717102050781,297.2500305175781,293.1499938964844,293.1499938964844,280.6499938964844,35991.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949608027935028,1.0,0.0,0.0,3.649030208587648,3.649054288864136,8.88481110905559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.013671875,0.0,1532.02294921875,1895.4371337890625,0.0,3859.43017578125,0.9050619602203368,1.0,0.0,3.0,1.0,0.0
12417660,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.6932689547538757,0.2559329271316528,0.2354759722948074,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.8492487668991089,0.4821459650993347,0.4608953297138214,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.9333194494247437,0.635077178478241,0.4458403289318084,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.7632128596305847,0.3461873531341553,0.3329536914825439,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.6589985489845276,0.2206414490938186,1.018493890762329,285.13250732421875,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1154479980469,285.132568359375,1.0,0.6026142239570618,1.0,1.0,0.0,1.0,-2.994152307510376,2.994145154953003,7.207820544863352e-06,2.3126220703125,0.9033733010292052,0.9033733010292052,0.0,209.3397979736328,190.0,49929.9765625,-0.0,2603.11865234375,1.0,280.64178466796875,283.9047546386719,293.9340209960937,297.103271484375,293.1499938964844,293.1499938964844,280.3500061035156,35816.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372075200080872,1.0,0.0,0.0,3.6553256511688232,3.655349493026733,8.915494049688277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.3525390625,0.0,1537.7269287109375,1895.4371337890625,0.0,3747.02294921875,0.906356155872345,1.0,0.0,3.0,1.0,0.0
